time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439080,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.365211008116604e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,9.862025763140991e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,7.28406012058258e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.862022852757946e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,0.0004678115074057,287.2789306640625,294.1499938964844,287.5256652832031,286.1800537109375,288.2229919433594,287.5413818359375,287.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2766292691230774,-0.0,-6.78927065678181e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,9.363285062136129e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,9.859997953753918e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,7.282562728505582e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.859994315775113e-05,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,0.000467715319246,287.277099609375,294.1499938964844,287.5276794433594,286.1732177734375,288.21270751953125,287.5390319824219,287.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930962084005395e-09,0.0009976769797503,-0.0137054016813635,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2775363624095917,-0.0,-6.786473960573859e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.36288051889278e-05,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,9.859571582637729e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,7.282247679540887e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.859568672254682e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,0.0004676950920838,287.2767639160156,294.1499938964844,287.5281066894531,286.17193603515625,288.21075439453125,287.5386962890625,287.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044693638494e-09,0.0009976337896659,-0.0136921675875782,0.0,0.0,0.0,-0.0075830491259694,60.0,0.277750551700592,-0.0,-6.785886341731384e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,9.36013093451038e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.856675751507282e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,7.280109275598079e-05,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.856672841124237e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,0.0004675577511079,287.2746276855469,294.1499938964844,287.5311889648437,286.16412353515625,288.1987609863281,287.5370483398437,287.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553737913999157e-09,0.0009973404230549,-0.0136022930964827,0.0,0.0,0.0,-0.007566041778773,60.0,0.2793128788471222,-0.0,-6.78189522318462e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,9.36013093451038e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.856675751507282e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,7.280109275598079e-05,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.856672841124237e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,0.0004675577511079,287.2746276855469,294.1499938964844,287.5311889648437,286.16412353515625,288.1987609863281,287.5370483398437,287.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553737913999157e-09,0.0009973404230549,-0.0136022930964827,0.0,0.0,0.0,-0.007566041778773,60.0,0.2793128788471222,-0.0,-6.78189522318462e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.356978262076154e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,9.85335573204793e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,7.277656550286338e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,9.853352821664883e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,0.0004674002411775,287.27252197265625,294.1499938964844,287.53472900390625,286.1565246582031,288.18707275390625,287.5364074707031,287.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514405376771947e-09,0.0009970040991902,-0.0134992506355047,0.0,0.0,0.0,-0.0075465431436896,60.0,0.2812567055225372,-0.0,-6.777321459594532e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.356978262076154e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,9.85335573204793e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,7.277656550286338e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,9.853352821664883e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,0.0004674002411775,287.27252197265625,294.1499938964844,287.53472900390625,286.1565246582031,288.18707275390625,287.5364074707031,287.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514405376771947e-09,0.0009970040991902,-0.0134992506355047,0.0,0.0,0.0,-0.0075465431436896,60.0,0.2812567055225372,-0.0,-6.777321459594532e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,9.35525822569616e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.85154474619776e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,7.276319229276851e-05,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.851541835814714e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,0.0004673143557738,287.2714538574219,294.1499938964844,287.5366516113281,286.1528015136719,288.18133544921875,287.53643798828125,287.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430537000298,0.0,0.0,0.0,-0.0075359088368713,60.0,0.2823478877544403,-0.0,-6.774827454592014e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,9.353434143122286e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.849623165791854e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,7.274899689946324e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,9.849620255408809e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,0.0004672232025768,287.2704162597656,294.1499938964844,287.5386657714844,286.14910888671875,288.1756591796875,287.5366516113281,287.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195407752953e-09,0.0009966260986402,-0.0133834304288029,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2835006713867187,-0.0,-6.772182103986779e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,9.34950221562758e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.845482418313622e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,7.271841604961082e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,9.845479507930575e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,0.0004670268099289,287.26837158203125,294.1499938964844,287.5428466796875,286.1417541503906,288.1644897460937,287.5375671386719,287.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2859375774860382,-0.0,-6.76648426178872e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,9.34950221562758e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.845482418313622e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,7.271841604961082e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,9.845479507930575e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,0.0004670268099289,287.26837158203125,294.1499938964844,287.5428466796875,286.1417541503906,288.1644897460937,287.5375671386719,287.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2859375774860382,-0.0,-6.76648426178872e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,9.34520285227336e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,9.840955317486078e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,7.268497574841604e-05,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.840952407103032e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,0.0004668120527639,287.266357421875,294.1499938964844,287.5471496582031,286.13446044921875,288.153564453125,287.5390625,287.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.36754862778821e-09,0.0009957483271136,-0.0131145184859633,0.0,0.0,0.0,-0.0074737397953867,60.0,0.288517028093338,-0.0,-6.760257775795253e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,9.34520285227336e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,9.840955317486078e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,7.268497574841604e-05,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.840952407103032e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,0.0004668120527639,287.266357421875,294.1499938964844,287.5471496582031,286.13446044921875,288.153564453125,287.5390625,287.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.36754862778821e-09,0.0009957483271136,-0.0131145184859633,0.0,0.0,0.0,-0.0074737397953867,60.0,0.288517028093338,-0.0,-6.760257775795253e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,9.340562974102796e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,9.836069511948152e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,7.264888699864969e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.836066601565108e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,0.0004665802698582,287.26434326171875,294.1499938964844,287.551513671875,286.1270751953125,288.1429138183594,287.54107666015625,287.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2911546230316162,-0.0,-6.753540304771377e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,9.340562974102796e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,9.836069511948152e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,7.264888699864969e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.836066601565108e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,0.0004665802698582,287.26434326171875,294.1499938964844,287.551513671875,286.1270751953125,288.1429138183594,287.54107666015625,287.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2911546230316162,-0.0,-6.753540304771377e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,9.335610957350582e-05,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,9.830854833126068e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,7.261037535499781e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,9.830851922743022e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,0.000466332945507,287.26239013671875,294.1499938964844,287.5557556152344,286.1195678710937,288.1325378417969,287.5434875488281,287.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2937661707401275,-0.0,-6.746376612909445e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,9.335610957350582e-05,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,9.830854833126068e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,7.261037535499781e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,9.830851922743022e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,0.000466332945507,287.26239013671875,294.1499938964844,287.5557556152344,286.1195678710937,288.1325378417969,287.5434875488281,287.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2937661707401275,-0.0,-6.746376612909445e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,9.333027992397548e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,9.828135080169886e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,7.259028643602505e-05,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,9.82813216978684e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,0.0004662039282266,287.26141357421875,294.1499938964844,287.5578308105469,286.1157531738281,288.1274719238281,287.5448303222656,287.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944554185494,5.2157447250067435e-09,0.0009944502962753,-0.0127168195322155,0.0,0.0,0.0,-0.0073984842747449,60.0,0.2950348854064941,-0.0,-6.742641289747553e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,9.33038245420903e-05,298.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.825348388403654e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,7.256970275193453e-05,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,9.82534620561637e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,0.0004660717677325,287.26043701171875,294.1499938964844,287.559814453125,286.1118469238281,288.1224365234375,287.5462341308594,287.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.1827586666775005e-09,0.0009941682219505,-0.0126304011791944,0.0,0.0,0.0,-0.0073821316473186,60.0,0.296266496181488,-0.0,-6.738816438200956e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.324924758402632e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,9.81960110948421e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,7.252725481521338e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,9.819598199101164e-05,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,0.0004657991230487,287.258544921875,294.1499938964844,287.56353759765625,286.1038818359375,288.1125793457031,287.54913330078125,287.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521311372518,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2985863089561462,-0.0,-6.730929413834019e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.324924758402632e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,9.81960110948421e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,7.252725481521338e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,9.819598199101164e-05,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,0.0004657991230487,287.258544921875,294.1499938964844,287.56353759765625,286.1038818359375,288.1125793457031,287.54913330078125,287.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521311372518,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2985863089561462,-0.0,-6.730929413834019e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,9.319736273027956e-05,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,9.81413759291172e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,7.248690235428512e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,9.814134682528676e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,0.0004655399534385,287.2568054199219,294.1499938964844,287.56658935546875,286.0962219238281,288.1037292480469,287.5518798828125,287.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.0500270631914645e-09,0.0009930331725627,-0.0122826620936393,0.0,0.0,0.0,-0.0073163309134542,60.0,0.3004861176013946,-0.0,-6.723436740685429e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,9.319279342889786e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.0,9.81365592451766e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,7.248334441101179e-05,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,9.813653014134616e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,0.0004655171069316,287.25665283203125,294.1499938964844,287.5668334960937,286.0955505371094,288.1029663085937,287.5520935058594,287.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044328066361459e-09,0.0009929845109581,-0.0122677320614457,0.0,0.0,0.0,-0.0073135057464241,60.0,0.3006393015384674,-0.0,-6.722776646483909e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,9.313497139373794e-05,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,9.807567403186113e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,7.243837171699852e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,9.807565220398828e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,0.000465228309622,287.2547912597656,294.1499938964844,287.569580078125,286.0868225097656,288.0935974121094,287.5550231933594,287.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788933709263,0.0,0.0,0.0,-0.0072777732275426,60.0,0.3023496866226196,-0.0,-6.714432032595141e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,9.313497139373794e-05,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,9.807567403186113e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,7.243837171699852e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,9.807565220398828e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,0.000465228309622,287.2547912597656,294.1499938964844,287.569580078125,286.0868225097656,288.0935974121094,287.5550231933594,287.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788933709263,0.0,0.0,0.0,-0.0072777732275426,60.0,0.3023496866226196,-0.0,-6.714432032595141e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,9.30763126234524e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,9.801390842767432e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,7.239275146275759e-05,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,9.801387932384388e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,0.0004649353213608,287.2529602050781,294.1499938964844,287.5716247558594,286.0776062011719,288.0844421386719,287.55780029296875,287.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.3036357760429382,-0.0,-6.705972310783181e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,9.30763126234524e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,9.801390842767432e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,7.239275146275759e-05,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,9.801387932384388e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,0.0004649353213608,287.2529602050781,294.1499938964844,287.5716247558594,286.0776062011719,288.0844421386719,287.55780029296875,287.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.3036357760429382,-0.0,-6.705972310783181e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,9.304683771915734e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,9.798286919249222e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,7.23698249203153e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,9.798284008866176e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31719970703125,0.0,0.0,0.0004647880850825,287.2520751953125,294.1499938964844,287.5723571777344,286.0727844238281,288.0799255371094,287.55908203125,287.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.304091602563858,-0.0,-6.701723265223336e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,9.301734098698944e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166198730469,0.0,0.0,9.795180812943728e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,7.234688382595778e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,9.79517790256068e-05,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,0.0004646407323889,287.25115966796875,294.1499938964844,287.5729064941406,286.0678100585937,288.0754699707031,287.560302734375,287.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607913261365e-09,0.0009911141823977,-0.011694704182446,0.0,0.0,0.0,-0.0072050765156745,60.0,0.3044168353080749,-0.0,-6.697472798578019e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,9.295855124946684e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,9.788989700609818e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,7.230115443235263e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,9.788986790226772e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,0.0004643470747396,287.2493896484375,294.1499938964844,287.5732727050781,286.0574035644531,288.0666809082031,287.5624389648437,287.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.3046306073665619,-0.0,-6.689003839710497e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,9.295855124946684e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,9.788989700609818e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,7.230115443235263e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,9.788986790226772e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,0.0004643470747396,287.2493896484375,294.1499938964844,287.5732727050781,286.0574035644531,288.0666809082031,287.5624389648437,287.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.3046306073665619,-0.0,-6.689003839710497e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,9.290035086451098e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125305175781,0.0,0.0,9.78286043391563e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,7.22558907000348e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,9.782858251128346e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,0.0004640563274733,287.2476501464844,294.1499938964844,287.5726318359375,286.0462951660156,288.0580749511719,287.56414794921875,287.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.6797623554084575e-09,0.0009898670250549,-0.0113125964999198,0.0,0.0,0.0,-0.0071327742189168,60.0,0.3042158186435699,-0.0,-6.680625830313147e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,9.290035086451098e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125305175781,0.0,0.0,9.78286043391563e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,7.22558907000348e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,9.782858251128346e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,0.0004640563274733,287.2476501464844,294.1499938964844,287.5726318359375,286.0462951660156,288.0580749511719,287.56414794921875,287.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.6797623554084575e-09,0.0009898670250549,-0.0113125964999198,0.0,0.0,0.0,-0.0071327742189168,60.0,0.3042158186435699,-0.0,-6.680625830313147e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,9.284318366553634e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,9.776840306585656e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,7.221142732305452e-05,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,9.77683812379837e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,0.0004637707897927,287.24591064453125,294.1499938964844,287.5708312988281,286.034423828125,288.049560546875,287.5653076171875,287.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.3030667901039123,-0.0,-6.67240200868946e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,9.284318366553634e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,9.776840306585656e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,7.221142732305452e-05,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,9.77683812379837e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,0.0004637707897927,287.24591064453125,294.1499938964844,287.5708312988281,286.034423828125,288.049560546875,287.5653076171875,287.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.3030667901039123,-0.0,-6.67240200868946e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,9.278741345042364e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,9.770967881195249e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,7.216804806375876e-05,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,9.7709649708122e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,0.0004634922079276,287.2442321777344,294.1499938964844,287.5678100585937,286.021728515625,288.0411682128906,287.5658874511719,287.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973641388111e-09,0.0009886630577966,-0.0109437312930822,0.0,0.0,0.0,-0.00706297904253,60.0,0.3011364042758941,-0.0,-6.664383533916407e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,9.278741345042364e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,9.770967881195249e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,7.216804806375876e-05,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,9.7709649708122e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,0.0004634922079276,287.2442321777344,294.1499938964844,287.5678100585937,286.021728515625,288.0411682128906,287.5658874511719,287.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973641388111e-09,0.0009886630577966,-0.0109437312930822,0.0,0.0,0.0,-0.00706297904253,60.0,0.3011364042758941,-0.0,-6.664383533916407e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,9.27600121940486e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,9.768082236405462e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,7.214673678390682e-05,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,9.768079326022416e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,0.0004633553326129,287.2433776855469,294.1499938964844,287.5657653808594,286.0150146484375,288.0369873046875,287.5658874511719,287.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542302623391,0.0,0.0,0.0,-0.0070460443384945,60.0,0.2998381555080414,-0.0,-6.660445706074827e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,9.273314208257943e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,9.765251888893545e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065490722656,0.0,0.0,7.212583295768127e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065490722656,0.0,0.0,9.76524970610626e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,0.0004632211057469,287.2425537109375,294.1499938964844,287.5633850097656,286.0080871582031,288.0328674316406,287.565673828125,287.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471311321196936e-09,0.0009880844736471,-0.0107664559036493,0.0,0.0,0.0,-0.0070294360630214,60.0,0.2983019351959228,-0.0,-6.656584616848704e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,9.268081339541824e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,9.759741806192324e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,7.208513125078753e-05,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,9.759738895809278e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,0.0004629596951417,287.24090576171875,294.1499938964844,287.5574951171875,285.9934997558594,288.02459716796875,287.564697265625,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075948537591e-09,0.0009875266114249,-0.0105955367907881,0.0,0.0,0.0,-0.0069970958866178,60.0,0.2945108711719513,-0.0,-6.649069916875305e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,9.268081339541824e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,9.759741806192324e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,7.208513125078753e-05,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,9.759738895809278e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,0.0004629596951417,287.24090576171875,294.1499938964844,287.5574951171875,285.9934997558594,288.02459716796875,287.564697265625,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075948537591e-09,0.0009875266114249,-0.0105955367907881,0.0,0.0,0.0,-0.0069970958866178,60.0,0.2945108711719513,-0.0,-6.649069916875305e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,9.263046376872808e-05,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,9.754439088283108e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,7.204596477095038e-05,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,9.754436905495822e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30230712890625,0.0,0.0,0.0004627081798389,287.2392883300781,294.1499938964844,287.54998779296875,285.97784423828125,288.016357421875,287.5628356933594,287.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343303938725285e-09,0.000986989820376,-0.0104310717433691,0.0,0.0,0.0,-0.0069659766741096,60.0,0.2897453010082245,-0.0,-6.641842276167155e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,9.263046376872808e-05,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,9.754439088283108e-05,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,7.204596477095038e-05,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,9.754436905495822e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30230712890625,0.0,0.0,0.0004627081798389,287.2392883300781,294.1499938964844,287.54998779296875,285.97784423828125,288.016357421875,287.5628356933594,287.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343303938725285e-09,0.000986989820376,-0.0104310717433691,0.0,0.0,0.0,-0.0069659766741096,60.0,0.2897453010082245,-0.0,-6.641842276167155e-08,0.0,283.1757507324219,287.1425170898437,291.5455627441406,291.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.871912798709382e-21,-3.435956399354691e-21,-3.435955995457908e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
