time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,9.515663987258448e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.165771484375,0.0,0.0,0.0001002045246423,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,7.401072070933878e-05,296.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16552734375,0.0,0.0,0.0001002045246423,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666564941406,0.0,0.0,0.0004753271350637,293.1686706542969,294.1499938964844,284.0639038085937,284.0639038085937,287.74127197265625,283.9476928710937,293.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.48753770096755e-09,0.0010138754732906,-0.0186677854508161,0.0,0.0,0.0,-0.0085247056558728,60.0,-6.231482982635498,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16534423828125,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,7.423535134876147e-05,296.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.0001005086596705,296.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662292480469,0.0,0.0,0.0004767698119394,293.1679992675781,294.1499938964844,284.10821533203125,284.10821533203125,287.67559814453125,283.9864501953125,293.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368976854341e-09,0.0010169523302465,-0.0196102000772953,0.0,0.0,0.0,-0.0087030883878469,60.0,-6.216920852661133,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16534423828125,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653137207031,0.0,0.0,7.423535134876147e-05,296.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.0001005086596705,296.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662292480469,0.0,0.0,0.0004767698119394,293.1679992675781,294.1499938964844,284.10821533203125,284.10821533203125,287.67559814453125,283.9864501953125,293.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368976854341e-09,0.0010169523302465,-0.0196102000772953,0.0,0.0,0.0,-0.0087030883878469,60.0,-6.216920852661133,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,9.559302998241036e-05,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.0001006640668492,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,7.435013685608283e-05,296.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648864746094,0.0,0.0,0.0001006640668492,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659851074219,0.0,0.0,0.000477506982861,293.16766357421875,294.1499938964844,284.1308898925781,284.1308898925781,287.6434631347656,284.0072326660156,292.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018532551825,8.031236120586982e-09,0.0010185245191678,-0.020091738551855,0.0,0.0,0.0,-0.0087942397221922,60.0,-6.209359645843506,-0.0,-7.07310547909401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16485595703125,0.0,0.0,9.574260184308514e-05,296.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648864746094,0.0,0.0,0.0001008215695037,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16485595703125,0.0,0.0,7.446646486641839e-05,296.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1646423339844,0.0,0.0,0.0001008215695037,296.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.165771484375,0.0,0.0,0.0004782541072927,293.1673278808594,294.1499938964844,284.15386962890625,284.15386962890625,287.6117858886719,284.02880859375,292.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201261611655,8.217583058467426e-09,0.0010201178956776,-0.0205797553062438,0.0,0.0,0.0,-0.0088866194710135,60.0,-6.201649188995361,-0.0,-7.095255938338596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643981933594,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644287109375,0.0,0.0,0.0001011425410979,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643981933594,0.0,0.0,7.470353739336133e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641845703125,0.0,0.0,0.0001011425410979,296.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.165283203125,0.0,0.0,0.0004797766450792,293.1665954589844,294.1499938964844,284.2005920410156,284.2005920410156,287.5497131347656,284.0740661621094,292.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.59733528812967e-09,0.0010233651846647,-0.0215742290019989,0.0,0.0,0.0,-0.0090748788788914,60.0,-6.185851573944092,-0.0,-7.140504010294535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643981933594,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644287109375,0.0,0.0,0.0001011425410979,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1643981933594,0.0,0.0,7.470353739336133e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641845703125,0.0,0.0,0.0001011425410979,296.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.165283203125,0.0,0.0,0.0004797766450792,293.1665954589844,294.1499938964844,284.2005920410156,284.2005920410156,287.5497131347656,284.0740661621094,292.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.59733528812967e-09,0.0010233651846647,-0.0215742290019989,0.0,0.0,0.0,-0.0090748788788914,60.0,-6.185851573944092,-0.0,-7.140504010294535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,7.494598685298115e-05,296.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647644042969,0.0,0.0,0.0004813337582163,293.1658630371094,294.1499938964844,284.248046875,284.248046875,287.4894104003906,284.12176513671875,292.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985711730247203e-09,0.0010266860481351,-0.0225912220776081,0.0,0.0,0.0,-0.0092674130573868,60.0,-6.169643878936768,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639099121094,0.0,0.0,7.494598685298115e-05,296.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647644042969,0.0,0.0,0.0004813337582163,293.1658630371094,294.1499938964844,284.248046875,284.248046875,287.4894104003906,284.12176513671875,292.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985711730247203e-09,0.0010266860481351,-0.0225912220776081,0.0,0.0,0.0,-0.0092674130573868,60.0,-6.169643878936768,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16339111328125,0.0,0.0,9.667682024883106e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634216308594,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16339111328125,0.0,0.0,7.519307837355882e-05,296.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631774902344,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16424560546875,0.0,0.0,0.0004829207318834,293.16510009765625,294.1499938964844,284.2959899902344,284.2959899902344,287.430908203125,284.17138671875,292.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381531107521825e-09,0.0010300705907866,-0.0236276350915431,0.0,0.0,0.0,-0.0094636380672454,60.0,-6.153173923492432,-0.0,-7.23439583794061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.16339111328125,0.0,0.0,9.667682024883106e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634216308594,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16339111328125,0.0,0.0,7.519307837355882e-05,296.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631774902344,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16424560546875,0.0,0.0,0.0004829207318834,293.16510009765625,294.1499938964844,284.2959899902344,284.2959899902344,287.430908203125,284.17138671875,292.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381531107521825e-09,0.0010300705907866,-0.0236276350915431,0.0,0.0,0.0,-0.0094636380672454,60.0,-6.153173923492432,-0.0,-7.23439583794061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.162841796875,0.0,0.0,9.699937800178304e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,0.000102145015262,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.162841796875,0.0,0.0,7.544396066805348e-05,296.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16265869140625,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,0.0004845319781452,293.164306640625,294.1499938964844,284.3440856933594,284.3440856933594,287.3741455078125,284.22235107421875,292.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783411414332477e-09,0.0010335070546716,-0.0246798433363437,0.0,0.0,0.0,-0.0096628675237298,60.0,-6.136575222015381,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.162841796875,0.0,0.0,9.699937800178304e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,0.000102145015262,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.162841796875,0.0,0.0,7.544396066805348e-05,296.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16265869140625,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,0.0004845319781452,293.164306640625,294.1499938964844,284.3440856933594,284.3440856933594,287.3741455078125,284.22235107421875,292.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783411414332477e-09,0.0010335070546716,-0.0246798433363437,0.0,0.0,0.0,-0.0096628675237298,60.0,-6.136575222015381,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625671386719,0.0,0.0,9.716209024190904e-05,296.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16259765625,0.0,0.0,0.0001023163567879,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625671386719,0.0,0.0,7.557051139883697e-05,296.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,0.0001023163567879,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634216308594,0.0,0.0,0.0004853447608184,293.16387939453125,294.1499938964844,284.3681030273437,284.3681030273437,287.346435546875,284.2481994628906,292.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352504905313,9.986140803164293e-09,0.0010352404788136,-0.0252105984836816,0.0,0.0,0.0,-0.0097633684054017,60.0,-6.128267288208008,-0.0,-7.307204441531212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16229248046875,0.0,0.0,9.73255082499236e-05,296.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,0.0001024884477374,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16229248046875,0.0,0.0,7.569761510239914e-05,296.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620788574219,0.0,0.0,0.0001024884477374,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16314697265625,0.0,0.0,0.000486161065055,293.1634826660156,294.1499938964844,284.3920593261719,284.3920593261719,287.31915283203125,284.274169921875,292.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369917144998,1.0189748600453186e-08,0.0010369814699515,-0.0257436353713274,0.0,0.0,0.0,-0.0098643051460385,60.0,-6.119974613189697,-0.0,-7.331805562671434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617126464844,0.0,0.0,9.76557785179466e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0001028362385113,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617126464844,0.0,0.0,7.595449278596789e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614990234375,0.0,0.0,0.0001028362385113,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625366210937,0.0,0.0,0.0004878108447883,293.1626281738281,294.1499938964844,284.4395751953125,284.4395751953125,287.2658386230469,284.3263244628906,292.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405106004327,1.0601239885943414e-08,0.0010405000066384,-0.0268208347260952,0.0,0.0,0.0,-0.010068298317492,60.0,-6.103528499603272,-0.0,-7.381650135585005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617126464844,0.0,0.0,9.76557785179466e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617431640625,0.0,0.0,0.0001028362385113,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617126464844,0.0,0.0,7.595449278596789e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614990234375,0.0,0.0,0.0001028362385113,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625366210937,0.0,0.0,0.0004878108447883,293.1626281738281,294.1499938964844,284.4395751953125,284.4395751953125,287.2658386230469,284.3263244628906,292.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405106004327,1.0601239885943414e-08,0.0010405000066384,-0.0268208347260952,0.0,0.0,0.0,-0.010068298317492,60.0,-6.103528499603272,-0.0,-7.381650135585005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611022949219,0.0,0.0,9.801914711715654e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611328125,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611022949219,0.0,0.0,7.623712008353323e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,0.0001032188883982,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16192626953125,0.0,0.0,0.0004896259633824,293.1617431640625,294.1499938964844,284.4864196777344,284.4864196777344,287.214111328125,284.3784484863281,292.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053976400887676e-08,0.0010443711653351,-0.0280058979988098,0.0,0.0,0.0,-0.0102927386760711,60.0,-6.0883469581604,-0.0,-7.436685223183306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611022949219,0.0,0.0,9.801914711715654e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611328125,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611022949219,0.0,0.0,7.623712008353323e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,0.0001032188883982,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16192626953125,0.0,0.0,0.0004896259633824,293.1617431640625,294.1499938964844,284.4864196777344,284.4864196777344,287.214111328125,284.3784484863281,292.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053976400887676e-08,0.0010443711653351,-0.0280058979988098,0.0,0.0,0.0,-0.0102927386760711,60.0,-6.0883469581604,-0.0,-7.436685223183306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16046142578125,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602783203125,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612854003906,0.0,0.0,0.0004914226592518,293.16082763671875,294.1499938964844,284.5322265625,284.5322265625,287.1640014648437,284.43017578125,292.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149028822779,60.0,-6.074606418609619,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16046142578125,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604919433594,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602783203125,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612854003906,0.0,0.0,0.0004914226592518,293.16082763671875,294.1499938964844,284.5322265625,284.5322265625,287.1640014648437,284.43017578125,292.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149028822779,60.0,-6.074606418609619,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,9.868556662695482e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,0.0001039206545101,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,7.675544475205243e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0001039206545101,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606140136719,0.0,0.0,0.00049295485951,293.159912109375,294.1499938964844,284.57672119140625,284.57672119140625,287.1155090332031,284.4808349609375,292.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514830937609,1.1884292661079598e-08,0.001051471219398,-0.0301789920777082,0.0,0.0,0.0,-0.0107043618336319,60.0,-6.059670925140381,-0.0,-7.538150725849847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,9.868556662695482e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,0.0001039206545101,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,7.675544475205243e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596374511719,0.0,0.0,0.0001039206545101,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606140136719,0.0,0.0,0.00049295485951,293.159912109375,294.1499938964844,284.57672119140625,284.57672119140625,287.1155090332031,284.4808349609375,292.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514830937609,1.1884292661079598e-08,0.001051471219398,-0.0301789920777082,0.0,0.0,0.0,-0.0107043618336319,60.0,-6.059670925140381,-0.0,-7.538150725849847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,9.881543519441038e-05,296.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595153808594,0.0,0.0,0.0001040574134094,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15948486328125,0.0,0.0,7.685644959565252e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593017578125,0.0,0.0,0.0001040574134094,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602783203125,0.0,0.0,0.0004936035838909,293.159423828125,294.1499938964844,284.598388671875,284.598388671875,287.0919189453125,284.5055236816406,292.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528668062761,1.2046098341045308e-08,0.0010528548154979,-0.0306024216115474,0.0,0.0,0.0,-0.0107845766469836,60.0,-6.051153182983398,-0.0,-7.558003289886983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,9.893293463392185e-05,296.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,0.0001041811410686,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591491699219,0.0,0.0,7.694783562328666e-05,296.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589660644531,0.0,0.0,0.0001041811410686,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,0.0004941904917359,293.158935546875,294.1499938964844,284.6195983886719,284.6195983886719,287.0687255859375,284.5296936035156,292.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541188530623,1.2192490572715542e-08,0.0010541066294535,-0.0309854988008737,0.0,0.0,0.0,-0.0108571490272879,60.0,-6.042020320892334,-0.0,-7.575987126529071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.158447265625,0.0,0.0,9.911818779073656e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.158447265625,0.0,0.0,0.0001043762313202,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.158447265625,0.0,0.0,7.709192868787795e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,0.0001043762313202,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,0.0004951158771291,293.1579284667969,294.1499938964844,284.6605834960937,284.6605834960937,287.0234069824219,284.5766296386719,292.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560929076746,1.2423313933140893e-08,0.0010560805676504,-0.0315894894301891,0.0,0.0,0.0,-0.0109715797007083,60.0,-6.022077560424805,-0.0,-7.604386809134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.158447265625,0.0,0.0,9.911818779073656e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.158447265625,0.0,0.0,0.0001043762313202,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.158447265625,0.0,0.0,7.709192868787795e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15826416015625,0.0,0.0,0.0001043762313202,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,0.0004951158771291,293.1579284667969,294.1499938964844,284.6605834960937,284.6605834960937,287.0234069824219,284.5766296386719,292.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560929076746,1.2423313933140893e-08,0.0010560805676504,-0.0315894894301891,0.0,0.0,0.0,-0.0109715797007083,60.0,-6.022077560424805,-0.0,-7.604386809134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15771484375,0.0,0.0,9.923313336912544e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1577453613281,0.0,0.0,0.0001044972668751,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15771484375,0.0,0.0,7.718132837908342e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15753173828125,0.0,0.0,0.0001044972668751,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584777832031,0.0,0.0,0.0004956900374963,293.15692138671875,294.1499938964844,284.6993713378906,284.6993713378906,286.9796142578125,284.6210632324219,292.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573178296908,1.2566522933354918e-08,0.0010573052568361,-0.0319642052054405,0.0,0.0,0.0,-0.0110425744205713,60.0,-5.999203681945801,-0.0,-7.62203313797727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15771484375,0.0,0.0,9.923313336912544e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1577453613281,0.0,0.0,0.0001044972668751,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15771484375,0.0,0.0,7.718132837908342e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15753173828125,0.0,0.0,0.0001044972668751,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1584777832031,0.0,0.0,0.0004956900374963,293.15692138671875,294.1499938964844,284.6993713378906,284.6993713378906,286.9796142578125,284.6210632324219,292.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573178296908,1.2566522933354918e-08,0.0010573052568361,-0.0319642052054405,0.0,0.0,0.0,-0.0110425744205713,60.0,-5.999203681945801,-0.0,-7.62203313797727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1569519042969,0.0,0.0,9.932218381436542e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.156982421875,0.0,0.0,0.0001045910394168,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1569519042969,0.0,0.0,7.725058821961284e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1567687988281,0.0,0.0,0.0001045910394168,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15771484375,0.0,0.0,0.000496134860441,293.1558532714844,294.1499938964844,284.73565673828125,284.73565673828125,286.9373474121094,284.662841796875,292.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582666145637,1.2677475069722275e-08,0.0010582539252936,-0.0322545059025287,0.0,0.0,0.0,-0.0110975783318281,60.0,-5.974989891052246,-0.0,-7.635718901610744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1569519042969,0.0,0.0,9.932218381436542e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.156982421875,0.0,0.0,0.0001045910394168,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1569519042969,0.0,0.0,7.725058821961284e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1567687988281,0.0,0.0,0.0001045910394168,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15771484375,0.0,0.0,0.000496134860441,293.1558532714844,294.1499938964844,284.73565673828125,284.73565673828125,286.9373474121094,284.662841796875,292.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582666145637,1.2677475069722275e-08,0.0010582539252936,-0.0322545059025287,0.0,0.0,0.0,-0.0110975783318281,60.0,-5.974989891052246,-0.0,-7.635718901610744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561889648437,0.0,0.0,9.942500764736906e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562194824219,0.0,0.0,0.000104699320218,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561889648437,0.0,0.0,7.733056554570794e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.156005859375,0.0,0.0,0.000104699320218,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1569519042969,0.0,0.0,0.0004966484848409,293.15478515625,294.1499938964844,284.7691650390625,284.7691650390625,286.8964233398437,284.7019958496094,292.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593621991574,1.2805587701336664e-08,0.001059349393472,-0.032589703798294,0.0,0.0,0.0,-0.0111610889434814,60.0,-5.952313423156738,-0.0,-7.651537003994235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561889648437,0.0,0.0,9.942500764736906e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562194824219,0.0,0.0,0.000104699320218,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561889648437,0.0,0.0,7.733056554570794e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.156005859375,0.0,0.0,0.000104699320218,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1569519042969,0.0,0.0,0.0004966484848409,293.15478515625,294.1499938964844,284.7691650390625,284.7691650390625,286.8964233398437,284.7019958496094,292.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593621991574,1.2805587701336664e-08,0.001059349393472,-0.032589703798294,0.0,0.0,0.0,-0.0111610889434814,60.0,-5.952313423156738,-0.0,-7.651537003994235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557922363281,0.0,0.0,9.946898353518918e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,0.0001047456316882,296.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557922363281,0.0,0.0,7.73647625464946e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1556091308594,0.0,0.0,0.0001047456316882,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,0.0004968681605532,293.1542358398437,294.1499938964844,284.7847900390625,284.7847900390625,286.8764953613281,284.720458984375,292.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598306544125,1.2860374987155865e-08,0.0010598178487271,-0.0327330455183982,0.0,0.0,0.0,-0.0111882500350475,60.0,-5.941712856292725,-0.0,-7.658306344637823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553955078125,0.0,0.0,9.950680396286772e-05,296.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553955078125,0.0,0.0,0.0001047854602802,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553955078125,0.0,0.0,7.739417924312875e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552124023437,0.0,0.0,0.0001047854602802,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561279296875,0.0,0.0,0.0004970571026206,293.1536560058594,294.1499938964844,284.7995910644531,284.7995910644531,286.8569030761719,284.7381896972656,292.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602336842566,1.2907499069569894e-08,0.0010602208785712,-0.0328563377261161,0.0,0.0,0.0,-0.0112116113305091,60.0,-5.931362152099609,-0.0,-7.664131373985583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,9.956291614798828e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15460205078125,0.0,0.0,0.000104844548332,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,7.743782771285623e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,0.000104844548332,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,0.0004973373725079,293.15252685546875,294.1499938964844,284.8266296386719,284.8266296386719,286.8185729980469,284.7713317871094,292.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608317097648,1.2977412033876593e-08,0.0010608186712488,-0.0330392457544803,0.0,0.0,0.0,-0.0112462705001235,60.0,-5.911340236663818,-0.0,-7.672777257994312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,9.956291614798828e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15460205078125,0.0,0.0,0.000104844548332,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1545715332031,0.0,0.0,7.743782771285623e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,0.000104844548332,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,0.0004973373725079,293.15252685546875,294.1499938964844,284.8266296386719,284.8266296386719,286.8185729980469,284.7713317871094,292.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608317097648,1.2977412033876593e-08,0.0010608186712488,-0.0330392457544803,0.0,0.0,0.0,-0.0112462705001235,60.0,-5.911340236663818,-0.0,-7.672777257994312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537170410156,0.0,0.0,9.959245653590187e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,0.0001048756530508,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537170410156,0.0,0.0,7.746079791104421e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.153564453125,0.0,0.0,0.0001048756530508,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544494628906,0.0,0.0,0.0004974849289283,293.1513671875,294.1499938964844,284.8500061035156,284.8500061035156,286.78143310546875,284.8010559082031,292.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611464967951,1.3014210153983186e-08,0.001061133458279,-0.0331355184316635,0.0,0.0,0.0,-0.011264513246715,60.0,-5.8923115730285645,-0.0,-7.677330415845064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537170410156,0.0,0.0,9.959245653590187e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,0.0001048756530508,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537170410156,0.0,0.0,7.746079791104421e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.153564453125,0.0,0.0,0.0001048756530508,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544494628906,0.0,0.0,0.0004974849289283,293.1513671875,294.1499938964844,284.8500061035156,284.8500061035156,286.78143310546875,284.8010559082031,292.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611464967951,1.3014210153983186e-08,0.001061133458279,-0.0331355184316635,0.0,0.0,0.0,-0.011264513246715,60.0,-5.8923115730285645,-0.0,-7.677330415845064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,9.96357121039182e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,0.0001049212005455,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,7.74944419390522e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,0.0001049212005455,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.153564453125,0.0,0.0,0.0004977009957656,293.1501770019531,294.1499938964844,284.87164306640625,284.87164306640625,286.745361328125,284.8275756835937,292.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616071522235,1.306810126777691e-08,0.0010615939972922,-0.0332765094935894,0.0,0.0,0.0,-0.0112912282347679,60.0,-5.8747429847717285,-0.0,-7.684000280505644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,9.96357121039182e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,0.0001049212005455,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1528625488281,0.0,0.0,7.74944419390522e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,0.0001049212005455,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.153564453125,0.0,0.0,0.0004977009957656,293.1501770019531,294.1499938964844,284.87164306640625,284.87164306640625,286.745361328125,284.8275756835937,292.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616071522235,1.306810126777691e-08,0.0010615939972922,-0.0332765094935894,0.0,0.0,0.0,-0.0112912282347679,60.0,-5.8747429847717285,-0.0,-7.684000280505644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
