time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519470214844,0.0,0.0,9.97465249383822e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519775390625,0.0,0.0,0.0001050378923537,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519470214844,0.0,0.0,7.758063293294981e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0001050378923537,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15264892578125,0.0,0.0,0.0004982545506209,293.1489562988281,294.1499938964844,284.8937072753906,284.8937072753906,286.7103881835937,284.8522033691406,292.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627876035869,1.3206171267654554e-08,0.0010627743322402,-0.0336377173662185,0.0,0.0,0.0,-0.0113596739247441,60.0,-5.860098361968994,-0.0,-7.701101623069918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519470214844,0.0,0.0,9.97465249383822e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519775390625,0.0,0.0,0.0001050378923537,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1519470214844,0.0,0.0,7.758063293294981e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0001050378923537,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15264892578125,0.0,0.0,0.0004982545506209,293.1489562988281,294.1499938964844,284.8937072753906,284.8937072753906,286.7103881835937,284.8522033691406,292.9136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627876035869,1.3206171267654554e-08,0.0010627743322402,-0.0336377173662185,0.0,0.0,0.0,-0.0113596739247441,60.0,-5.860098361968994,-0.0,-7.701101623069918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,9.983030759030952e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,0.0001051261206157,296.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,7.764579640934244e-05,296.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,0.0001051261206157,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521911621094,0.0,0.0,0.0004986730637028,293.1483154296875,294.1499938964844,284.90484619140625,284.90484619140625,286.6932983398437,284.8641967773437,292.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636801598593,1.3310557989143492e-08,0.0010636668885126,-0.0339107997715473,0.0,0.0,0.0,-0.01141142193228,60.0,-5.854219436645508,-0.0,-7.714044159001787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510314941406,0.0,0.0,9.993403364205732e-05,296.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,0.0001052353472914,296.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510314941406,0.0,0.0,7.77264722273685e-05,296.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15087890625,0.0,0.0,0.0001052353472914,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.0004991911700926,293.1476745605469,294.1499938964844,284.91607666015625,284.91607666015625,286.67645263671875,284.8760681152344,292.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647851740941,1.3439793278280376e-08,0.0010647717863321,-0.0342488773167133,0.0,0.0,0.0,-0.0114754885435104,60.0,-5.849350929260254,-0.0,-7.730081819090628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15008544921875,0.0,0.0,0.000100203367765,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,0.0001055189713952,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15008544921875,0.0,0.0,7.793595432303846e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001055189713952,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,0.000500536581967,293.1463928222656,294.1499938964844,284.9386901855469,284.9386901855469,286.6434631347656,284.8997497558594,292.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676545789465,1.3775371954238837e-08,0.0010676408419385,-0.0351266860961914,0.0,0.0,0.0,-0.0116418469697237,60.0,-5.842846393585205,-0.0,-7.771804888534461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15008544921875,0.0,0.0,0.000100203367765,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,0.0001055189713952,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15008544921875,0.0,0.0,7.793595432303846e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001055189713952,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,0.000500536581967,293.1463928222656,294.1499938964844,284.9386901855469,284.9386901855469,286.6434631347656,284.8997497558594,292.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676545789465,1.3775371954238837e-08,0.0010676408419385,-0.0351266860961914,0.0,0.0,0.0,-0.0116418469697237,60.0,-5.842846393585205,-0.0,-7.771804888534461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0001005558369797,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0001058901398209,296.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,7.821009785402566e-05,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.0001058901398209,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0005022972472943,293.14508056640625,294.1499938964844,284.9614562988281,284.9614562988281,286.6114501953125,284.92352294921875,292.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071409904398,1.42145424320006e-08,0.0010713957017287,-0.03627535328269,0.0,0.0,0.0,-0.0118595603853464,60.0,-5.840942859649658,-0.0,-7.826576364777793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0001005558369797,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0001058901398209,296.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,7.821009785402566e-05,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.0001058901398209,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0005022972472943,293.14508056640625,294.1499938964844,284.9614562988281,284.9614562988281,286.6114501953125,284.92352294921875,292.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071409904398,1.42145424320006e-08,0.0010713957017287,-0.03627535328269,0.0,0.0,0.0,-0.0118595603853464,60.0,-5.840942859649658,-0.0,-7.826576364777793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001009886254905,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.000106345883978,296.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,7.854670548113063e-05,296.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.000106345883978,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0005044590798206,293.14373779296875,294.1499938964844,284.9842834472656,284.9842834472656,286.5803527832031,284.947509765625,292.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760208824649,1.4753781307774716e-08,0.001076006097719,-0.0376855581998825,0.0,0.0,0.0,-0.0121268816292285,60.0,-5.843582630157471,-0.0,-7.894091424986982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001009886254905,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.000106345883978,296.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,7.854670548113063e-05,296.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.000106345883978,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0005044590798206,293.14373779296875,294.1499938964844,284.9842834472656,284.9842834472656,286.5803527832031,284.947509765625,292.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760208824649,1.4753781307774716e-08,0.001076006097719,-0.0376855581998825,0.0,0.0,0.0,-0.0121268816292285,60.0,-5.843582630157471,-0.0,-7.894091424986982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0001014939480228,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0001068780111381,296.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,7.893973815953359e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001068780111381,296.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0005069832550361,293.1423645019531,294.1499938964844,285.00714111328125,285.00714111328125,286.55010986328125,284.9716796875,292.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814047418534,1.5383401219537518e-08,0.0010813893750309,-0.0393318459391593,0.0,0.0,0.0,-0.0124390088021755,60.0,-5.8504838943481445,-0.0,-7.973288518314804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0001014939480228,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0001068780111381,296.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,7.893973815953359e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001068780111381,296.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0005069832550361,293.1423645019531,294.1499938964844,285.00714111328125,285.00714111328125,286.55010986328125,284.9716796875,292.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814047418534,1.5383401219537518e-08,0.0010813893750309,-0.0393318459391593,0.0,0.0,0.0,-0.0124390088021755,60.0,-5.8504838943481445,-0.0,-7.973288518314804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0001017697577481,296.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0001071684528142,296.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,7.915425521787256e-05,296.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0001071684528142,296.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.0005083610303699,293.14166259765625,294.1499938964844,285.0185241699219,285.0185241699219,286.53533935546875,284.9837951660156,292.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843434138223,1.572705699004473e-08,0.0010843276977539,-0.0402302853763103,0.0,0.0,0.0,-0.0126093719154596,60.0,-5.8553972244262695,-0.0,-8.016682073730409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.0001020578638417,296.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.0001074718456948,296.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,7.937834016047418e-05,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,0.0001074718456948,296.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0005098001565784,293.14093017578125,294.1499938964844,285.0299072265625,285.0299072265625,286.5207824707031,284.9959716796875,292.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874130530282,1.6086037391005448e-08,0.0010873969877138,-0.0411686822772026,0.0,0.0,0.0,-0.0127873327583074,60.0,-5.861106872558594,-0.0,-8.062136203079717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0001026586687657,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001081045193132,296.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,7.98456312622875e-05,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0001081045193132,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,0.0005128012853674,293.1394958496094,294.1499938964844,285.052490234375,285.052490234375,286.49224853515625,285.0202331542969,292.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938144987449,1.6834642124763377e-08,0.0010937976185232,-0.0431252345442771,0.0,0.0,0.0,-0.0131584452465176,60.0,-5.874321937561035,-0.0,-8.157337560987798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0001026586687657,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001081045193132,296.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,7.98456312622875e-05,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0001081045193132,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,0.0005128012853674,293.1394958496094,294.1499938964844,285.052490234375,285.052490234375,286.49224853515625,285.0202331542969,292.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938144987449,1.6834642124763377e-08,0.0010937976185232,-0.0431252345442771,0.0,0.0,0.0,-0.0131584452465176,60.0,-5.874321937561035,-0.0,-8.157337560987798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,0.0001032857544487,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,0.0001087648706743,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,8.033336780499667e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,0.0001087648706743,296.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,0.0005159337306395,293.13800048828125,294.1499938964844,285.0748596191406,285.0748596191406,286.46453857421875,285.0443725585937,292.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004958068951,1.7615995773212493e-08,0.0011004781117662,-0.045166864991188,0.0,0.0,0.0,-0.0135457925498485,60.0,-5.88914966583252,-0.0,-8.257298844682739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,0.0001032857544487,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,0.0001087648706743,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,8.033336780499667e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,0.0001087648706743,296.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,0.0005159337306395,293.13800048828125,294.1499938964844,285.0748596191406,285.0748596191406,286.46453857421875,285.0443725585937,292.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004958068951,1.7615995773212493e-08,0.0011004781117662,-0.045166864991188,0.0,0.0,0.0,-0.0135457925498485,60.0,-5.88914966583252,-0.0,-8.257298844682739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,0.0001036658723023,296.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431884765625,0.0,0.0,0.0001091651502065,296.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,8.062901179073378e-05,296.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,0.0001091651502065,296.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.143798828125,0.0,0.0,0.0005178324645385,293.1371459960937,294.1499938964844,285.0872497558594,285.0872497558594,286.4493713378906,285.0577697753906,292.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045458959415,1.8089627573658618e-08,0.0011045277351513,-0.0464041605591774,0.0,0.0,0.0,-0.0137805892154574,60.0,-5.898685932159424,-0.0,-8.318187383338228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,0.000103938175016,296.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,0.000109451902972,296.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,8.084080036496744e-05,296.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,0.000109451902972,296.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432800292969,0.0,0.0,0.0005191927193664,293.1364440917969,294.1499938964844,285.096923828125,285.096923828125,286.4376220703125,285.0682373046875,292.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107447547838,1.842892416448194e-08,0.0011074290378019,-0.0472904033958911,0.0,0.0,0.0,-0.0139487935230135,60.0,-5.906162738800049,-0.0,-8.361944026091805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,0.000104349470348,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,0.0001098850189009,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,8.116070239339024e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0001098850189009,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,0.000521247216966,293.1348876953125,294.1499938964844,285.1185607910156,285.1185607910156,286.4115295410156,285.091552734375,292.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118308175355,1.894141199443311e-08,0.001111811841838,-0.048628807067871,0.0,0.0,0.0,-0.0142028583213686,60.0,-5.9171247482299805,-0.0,-8.42825329527841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,0.000104349470348,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,0.0001098850189009,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,8.116070239339024e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0001098850189009,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,0.000521247216966,293.1348876953125,294.1499938964844,285.1185607910156,285.1185607910156,286.4115295410156,285.091552734375,292.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118308175355,1.894141199443311e-08,0.001111811841838,-0.048628807067871,0.0,0.0,0.0,-0.0142028583213686,60.0,-5.9171247482299805,-0.0,-8.42825329527841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,0.0001044371238094,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,0.0001099773216992,296.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,8.122887084027752e-05,296.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,0.0001099773216992,296.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,0.0005216850549913,293.13409423828125,294.1499938964844,285.12921142578125,285.12921142578125,286.3988037109375,285.1028747558594,292.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127651669085,1.905062596563312e-08,0.0011127460747957,-0.0489139966666698,0.0,0.0,0.0,-0.0142570026218891,60.0,-5.916790008544922,-0.0,-8.442417964715787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402587890625,0.0,0.0,0.0001044190357788,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402587890625,0.0,0.0,0.0001099582732422,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402587890625,0.0,0.0,8.12148064142093e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,0.0001099582732422,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,0.0005215947167016,293.1332702636719,294.1499938964844,285.1397399902344,285.1397399902344,286.3863525390625,285.1139831542969,292.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125730816274,1.9028085773697967e-08,0.00111255410593,-0.0488551370799541,0.0,0.0,0.0,-0.0142458323389291,60.0,-5.91173267364502,-0.0,-8.4394933708154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,0.0001042175135808,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390380859375,0.0,0.0,0.0001097460626624,296.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,8.105806773528457e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388854980469,0.0,0.0,0.0001097460626624,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396179199219,0.0,0.0,0.0005205880734138,293.13165283203125,294.1499938964844,285.1603698730469,285.1603698730469,286.362060546875,285.1354064941406,292.8617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104261502623,1.8776976418166672e-08,0.0011104074073955,-0.0481993965804576,0.0,0.0,0.0,-0.0141213489696383,60.0,-5.888926982879639,-0.0,-8.406949092432114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,0.0001042175135808,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390380859375,0.0,0.0,0.0001097460626624,296.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,8.105806773528457e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388854980469,0.0,0.0,0.0001097460626624,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396179199219,0.0,0.0,0.0005205880734138,293.13165283203125,294.1499938964844,285.1603698730469,285.1603698730469,286.362060546875,285.1354064941406,292.8617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104261502623,1.8776976418166672e-08,0.0011104074073955,-0.0481993965804576,0.0,0.0,0.0,-0.0141213489696383,60.0,-5.888926982879639,-0.0,-8.406949092432114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,0.0001039076887536,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,0.000109419801447,296.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,8.081709529506043e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,0.000109419801447,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383361816406,0.0,0.0,0.0005190404481254,293.1300048828125,294.1499938964844,285.18035888671875,285.18035888671875,286.3387145996094,285.15594482421875,292.85748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071256594732,1.839092433897349e-08,0.0011071072658523,-0.0471911542117595,0.0,0.0,0.0,-0.0139299714937806,60.0,-5.857380390167236,-0.0,-8.357037728501383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,0.0001039076887536,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,0.000109419801447,296.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,8.081709529506043e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,0.000109419801447,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383361816406,0.0,0.0,0.0005190404481254,293.1300048828125,294.1499938964844,285.18035888671875,285.18035888671875,286.3387145996094,285.15594482421875,292.85748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071256594732,1.839092433897349e-08,0.0011071072658523,-0.0471911542117595,0.0,0.0,0.0,-0.0139299714937806,60.0,-5.857380390167236,-0.0,-8.357037728501383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,0.0001034154411172,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,0.0001089014403987,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,8.043422712944448e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,0.0001089014403987,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,0.0005165815236978,293.1283264160156,294.1499938964844,285.1996154785156,285.1996154785156,286.3162841796875,285.1755676269531,292.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018812656402,1.777756075682646e-08,0.001101863454096,-0.0455889515578746,0.0,0.0,0.0,-0.0136259058490395,60.0,-5.817044258117676,-0.0,-8.278043139853254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,0.0001034154411172,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,0.0001089014403987,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,8.043422712944448e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,0.0001089014403987,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,0.0005165815236978,293.1283264160156,294.1499938964844,285.1996154785156,285.1996154785156,286.3162841796875,285.1755676269531,292.85321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018812656402,1.777756075682646e-08,0.001101863454096,-0.0455889515578746,0.0,0.0,0.0,-0.0136259058490395,60.0,-5.817044258117676,-0.0,-8.278043139853254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351623535156,0.0,0.0,0.0001027637044899,296.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,0.0001082151356968,296.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351623535156,0.0,0.0,7.992732571437955e-05,296.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1350402832031,0.0,0.0,0.0001082151356968,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357421875,0.0,0.0,0.0005133260274305,293.1266174316406,294.1499938964844,285.2181091308594,285.2181091308594,286.2947692871094,285.19415283203125,292.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949375573545,1.69654885695536e-08,0.0010949205607175,-0.0434671640396118,0.0,0.0,0.0,-0.0132233323529362,60.0,-5.767962455749512,-0.0,-8.174033894192689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351623535156,0.0,0.0,0.0001027637044899,296.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,0.0001082151356968,296.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351623535156,0.0,0.0,7.992732571437955e-05,296.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1350402832031,0.0,0.0,0.0001082151356968,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357421875,0.0,0.0,0.0005133260274305,293.1266174316406,294.1499938964844,285.2181091308594,285.2181091308594,286.2947692871094,285.19415283203125,292.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949375573545,1.69654885695536e-08,0.0010949205607175,-0.0434671640396118,0.0,0.0,0.0,-0.0132233323529362,60.0,-5.767962455749512,-0.0,-8.174033894192689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.134521484375,0.0,0.0,0.0001023887889459,296.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.134521484375,0.0,0.0,0.0001078203276847,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.134521484375,0.0,0.0,7.963572716107592e-05,296.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,0.0001078203276847,296.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13507080078125,0.0,0.0,0.0005114531959407,293.1257629394531,294.1499938964844,285.2270202636719,285.2270202636719,286.28436279296875,285.2030639648437,292.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909429984167,1.6498333366143925e-08,0.001090926467441,-0.0422463119029998,0.0,0.0,0.0,-0.0129917450249195,60.0,-5.740547180175781,-0.0,-8.114498939448822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13385009765625,0.0,0.0,0.0001019881892716,296.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13385009765625,0.0,0.0,0.0001073984749382,296.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13385009765625,0.0,0.0,7.932414155220613e-05,296.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0001073984749382,296.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,0.0005094521329738,293.1249084472656,294.1499938964844,285.2357177734375,285.2357177734375,286.2742004394531,285.21173095703125,292.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866747470572,1.5999180646986133e-08,0.0010866586817428,-0.0409416370093822,0.0,0.0,0.0,-0.0127442963421344,60.0,-5.71164608001709,-0.0,-8.05112563284638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13250732421875,0.0,0.0,0.0001011318890959,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1325378417969,0.0,0.0,0.0001064967509591,296.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13250732421875,0.0,0.0,7.865813677199185e-05,296.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,0.0001064967509591,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.0005051747430115,293.1231994628906,294.1499938964844,285.2523803710937,285.2523803710937,286.2544860839844,285.2282409667969,292.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775511618703,1.4932236780396124e-08,0.0010775361442938,-0.0381521992385387,0.0,0.0,0.0,-0.0122153703123331,60.0,-5.6505937576293945,-0.0,-7.916497679616441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13250732421875,0.0,0.0,0.0001011318890959,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1325378417969,0.0,0.0,0.0001064967509591,296.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13250732421875,0.0,0.0,7.865813677199185e-05,296.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,0.0001064967509591,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.0005051747430115,293.1231994628906,294.1499938964844,285.2523803710937,285.2523803710937,286.2544860839844,285.2282409667969,292.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775511618703,1.4932236780396124e-08,0.0010775361442938,-0.0381521992385387,0.0,0.0,0.0,-0.0122153703123331,60.0,-5.6505937576293945,-0.0,-7.916497679616441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13116455078125,0.0,0.0,0.000100237703009,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1311950683594,0.0,0.0,0.0001055551256285,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13116455078125,0.0,0.0,7.796265708748251e-05,296.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13104248046875,0.0,0.0,0.0001055551256285,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.000500708061736,293.1214599609375,294.1499938964844,285.2679748535156,285.2679748535156,286.23565673828125,285.2436218261719,292.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068023731932,1.381809511258325e-08,0.0010680098785087,-0.0352384336292743,0.0,0.0,0.0,-0.011663045734167,60.0,-5.587050437927246,-0.0,-7.777124011454364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13116455078125,0.0,0.0,0.000100237703009,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1311950683594,0.0,0.0,0.0001055551256285,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13116455078125,0.0,0.0,7.796265708748251e-05,296.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13104248046875,0.0,0.0,0.0001055551256285,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.000500708061736,293.1214599609375,294.1499938964844,285.2679748535156,285.2679748535156,286.23565673828125,285.2436218261719,292.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068023731932,1.381809511258325e-08,0.0010680098785087,-0.0352384336292743,0.0,0.0,0.0,-0.011663045734167,60.0,-5.587050437927246,-0.0,-7.777124011454364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303100585937,0.0,0.0,9.966335346689448e-05,296.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303405761719,0.0,0.0,0.0001049503116519,296.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303100585937,0.0,0.0,7.75159423938021e-05,296.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13018798828125,0.0,0.0,0.0001049503116519,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.130859375,0.0,0.0,0.0004978390643373,293.1203308105469,294.1499938964844,285.27740478515625,285.27740478515625,286.2240295410156,285.2528686523437,292.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619040112942,1.3102473772619304e-08,0.0010618909727782,-0.0333664305508136,0.0,0.0,0.0,-0.0113082826137542,60.0,-5.546191692352295,-0.0,-7.68825572095011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.0,0.0,9.934360423358156e-05,296.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298522949219,0.0,0.0,0.0001046136021614,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.0,0.0,7.726725016254932e-05,296.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12969970703125,0.0,0.0,0.0001046136021614,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13037109375,0.0,0.0,0.0004962419043295,293.1197204589844,294.1499938964844,285.2825012207031,285.2825012207031,286.21759033203125,285.2579040527344,292.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584971169009,1.2704080454284394e-08,0.0010584844276309,-0.0323241166770458,0.0,0.0,0.0,-0.011110782623291,60.0,-5.523390769958496,-0.0,-7.639002319592691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1284484863281,0.0,0.0,9.848181798588485e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,0.000103706101072,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1284484863281,0.0,0.0,7.659697439521551e-05,296.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283264160156,0.0,0.0,0.000103706101072,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289978027344,0.0,0.0,0.0004919370985589,293.1179504394531,294.1499938964844,285.2958068847656,285.2958068847656,286.2002868652344,285.27105712890625,292.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493147419765,1.1630334917356322e-08,0.0010493031004443,-0.0295143760740757,0.0,0.0,0.0,-0.0105784824118018,60.0,-5.46157169342041,-0.0,-7.50704316487827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
