time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1284484863281,0.0,0.0,9.848181798588485e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,0.000103706101072,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1284484863281,0.0,0.0,7.659697439521551e-05,296.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283264160156,0.0,0.0,0.000103706101072,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289978027344,0.0,0.0,0.0004919370985589,293.1179504394531,294.1499938964844,285.2958068847656,285.2958068847656,286.2002868652344,285.27105712890625,292.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493147419765,1.1630334917356322e-08,0.0010493031004443,-0.0295143760740757,0.0,0.0,0.0,-0.0105784824118018,60.0,-5.46157169342041,-0.0,-7.50704316487827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277770996094,0.0,0.0,9.807154128793628e-05,296.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277770996094,0.0,0.0,0.0001032740547088,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277770996094,0.0,0.0,7.627786544617265e-05,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,0.0001032740547088,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,0.0004898876650258,293.1170959472656,294.1499938964844,285.302001953125,285.302001953125,286.1919250488281,285.2771911621094,292.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449432302266,1.1119147380611594e-08,0.0010449320543557,-0.0281764734536409,0.0,0.0,0.0,-0.010325064882636,60.0,-5.431941986083984,-0.0,-7.444624117169951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,9.767914161784574e-05,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271057128906,0.0,0.0,0.000102860838524,296.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,7.59726608521305e-05,296.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.126953125,0.0,0.0,0.000102860838524,296.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12762451171875,0.0,0.0,0.0004879275220446,293.1162109375,294.1499938964844,285.307861328125,285.307861328125,286.1837158203125,285.28302001953125,292.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407620575278,1.0630239799525045e-08,0.0010407514637336,-0.0268967431038618,0.0,0.0,0.0,-0.0100826928392052,60.0,-5.4033732414245605,-0.0,-7.385168743212489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,9.696012421045452e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,0.0001021036732709,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,7.541343074990436e-05,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255798339844,0.0,0.0,0.0001021036732709,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.126220703125,0.0,0.0,0.0004843358765356,293.1144104003906,294.1499938964844,285.3185729980469,285.3185729980469,286.1677551269531,285.2939147949219,292.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331006487831,9.734392847349229e-09,0.0010330909863114,-0.0245515033602714,0.0,0.0,0.0,-0.0096385823562741,60.0,-5.350055694580078,-0.0,-7.276844371517657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,9.696012421045452e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,0.0001021036732709,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,7.541343074990436e-05,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255798339844,0.0,0.0,0.0001021036732709,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.126220703125,0.0,0.0,0.0004843358765356,293.1144104003906,294.1499938964844,285.3185729980469,285.3185729980469,286.1677551269531,285.2939147949219,292.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331006487831,9.734392847349229e-09,0.0010330909863114,-0.0245515033602714,0.0,0.0,0.0,-0.0096385823562741,60.0,-5.350055694580078,-0.0,-7.276844371517657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,9.6348681836389e-05,296.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12432861328125,0.0,0.0,0.0001014598019537,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,7.493786688428372e-05,296.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241760253906,0.0,0.0,0.0001014598019537,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,0.0004812816041521,293.1126403808594,294.1499938964844,285.3278503417969,285.3278503417969,286.15234375,285.3037109375,292.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265854652971,8.972588005917714e-09,0.0010265765013173,-0.0225568581372499,0.0,0.0,0.0,-0.0092609217390418,60.0,-5.303081512451172,-0.0,-7.185356309946658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,9.6348681836389e-05,296.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12432861328125,0.0,0.0,0.0001014598019537,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,7.493786688428372e-05,296.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241760253906,0.0,0.0,0.0001014598019537,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,0.0004812816041521,293.1126403808594,294.1499938964844,285.3278503417969,285.3278503417969,286.15234375,285.3037109375,292.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265854652971,8.972588005917714e-09,0.0010265765013173,-0.0225568581372499,0.0,0.0,0.0,-0.0092609217390418,60.0,-5.303081512451172,-0.0,-7.185356309946658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228942871094,0.0,0.0,9.5857227279339e-05,296.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228942871094,0.0,0.0,0.0001009422776405,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228942871094,0.0,0.0,7.45556244510226e-05,296.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227722167969,0.0,0.0,0.0001009422776405,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,0.0004788266960531,293.11083984375,294.1499938964844,285.3356018066406,285.3356018066406,286.1374816894531,285.3124694824219,292.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213487548753,8.360281356090127e-09,0.0010213403729721,-0.0209534484893083,0.0,0.0,0.0,-0.0089573729783296,60.0,-5.263526439666748,-0.0,-7.112241462436941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228942871094,0.0,0.0,9.5857227279339e-05,296.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228942871094,0.0,0.0,0.0001009422776405,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228942871094,0.0,0.0,7.45556244510226e-05,296.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227722167969,0.0,0.0,0.0001009422776405,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,0.0004788266960531,293.11083984375,294.1499938964844,285.3356018066406,285.3356018066406,286.1374816894531,285.3124694824219,292.8109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213487548753,8.360281356090127e-09,0.0010213403729721,-0.0209534484893083,0.0,0.0,0.0,-0.0089573729783296,60.0,-5.263526439666748,-0.0,-7.112241462436941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.0,0.0,9.54814240685664e-05,296.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214904785156,0.0,0.0,0.0001005465383059,296.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.0,0.0,7.426333468174562e-05,296.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0001005465383059,296.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,0.0004769494989886,293.1090393066406,294.1499938964844,285.341796875,285.341796875,286.1230773925781,285.3201904296875,292.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173443006351,7.89206566764733e-09,0.0010173363843932,-0.0197272580116987,0.0,0.0,0.0,-0.0087252566590905,60.0,-5.231612205505371,-0.0,-7.056584649944855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.0,0.0,9.54814240685664e-05,296.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214904785156,0.0,0.0,0.0001005465383059,296.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.0,0.0,7.426333468174562e-05,296.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0001005465383059,296.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,0.0004769494989886,293.1090393066406,294.1499938964844,285.341796875,285.341796875,286.1230773925781,285.3201904296875,292.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173443006351,7.89206566764733e-09,0.0010173363843932,-0.0197272580116987,0.0,0.0,0.0,-0.0087252566590905,60.0,-5.231612205505371,-0.0,-7.056584649944855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,9.533375123282894e-05,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,0.0001003910365398,296.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,7.414847641484812e-05,296.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206359863281,0.0,0.0,0.0001003910365398,296.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212463378906,0.0,0.0,0.0004762118333019,293.1081237792969,294.1499938964844,285.3442687988281,285.3442687988281,286.11602783203125,285.3236389160156,292.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101577071473,7.708079508006449e-09,0.0010157630313187,-0.0192453991621732,0.0,0.0,0.0,-0.0086340457201004,60.0,-5.2184834480285645,-0.0,-7.03477383012796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,9.521060565020888e-05,296.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,0.0001002613571472,296.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,7.405269570881501e-05,296.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199035644531,0.0,0.0,0.0001002613571472,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205139160156,0.0,0.0,0.0004755966947413,293.1072082519531,294.1499938964844,285.3462829589844,285.3462829589844,286.10906982421875,285.32684326171875,292.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144584812223,7.554650238716931e-09,0.0010144509142264,-0.0188435576856136,0.0,0.0,0.0,-0.0085579836741089,60.0,-5.207061290740967,-0.0,-7.016611647259198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,9.503077308181672e-05,296.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,0.0001000719785224,296.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,7.391282269963995e-05,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184387207031,0.0,0.0,0.0001000719785224,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190490722656,0.0,0.0,0.0004746983759105,293.1053466796875,294.1499938964844,285.3490600585937,285.3490600585937,286.0954284667969,285.3324584960937,292.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125420521944,7.3305921333144405e-09,0.0010125347180292,-0.0182567201554775,0.0,0.0,0.0,-0.0084469066932797,60.0,-5.188951015472412,-0.0,-6.990129719497419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,9.503077308181672e-05,296.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,0.0001000719785224,296.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,7.391282269963995e-05,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184387207031,0.0,0.0,0.0001000719785224,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190490722656,0.0,0.0,0.0004746983759105,293.1053466796875,294.1499938964844,285.3490600585937,285.3490600585937,286.0954284667969,285.3324584960937,292.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125420521944,7.3305921333144405e-09,0.0010125347180292,-0.0182567201554775,0.0,0.0,0.0,-0.0084469066932797,60.0,-5.188951015472412,-0.0,-6.990129719497419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170959472656,0.0,0.0,9.492781100561842e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170959472656,0.0,0.0,9.996355947805569e-05,296.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170959472656,0.0,0.0,7.383274351013824e-05,296.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,9.996355947805569e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175537109375,0.0,0.0,0.0004741840821225,293.1034851074219,294.1499938964844,285.3500061035156,285.3500061035156,286.0820617675781,285.3369445800781,292.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114448377862,7.2023151886924105e-09,0.0010114376200363,-0.0179207380861043,0.0,0.0,0.0,-0.0083833131939172,60.0,-5.1768012046813965,-0.0,-6.97499160651205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170959472656,0.0,0.0,9.492781100561842e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170959472656,0.0,0.0,9.996355947805569e-05,296.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170959472656,0.0,0.0,7.383274351013824e-05,296.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,9.996355947805569e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175537109375,0.0,0.0,0.0004741840821225,293.1034851074219,294.1499938964844,285.3500061035156,285.3500061035156,286.0820617675781,285.3369445800781,292.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114448377862,7.2023151886924105e-09,0.0010114376200363,-0.0179207380861043,0.0,0.0,0.0,-0.0083833131939172,60.0,-5.1768012046813965,-0.0,-6.97499160651205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159973144531,0.0,0.0,9.488424984738232e-05,296.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11602783203125,0.0,0.0,9.991768456529826e-05,296.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159973144531,0.0,0.0,7.379885937552899e-05,296.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,9.991768456529826e-05,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164855957031,0.0,0.0,0.0004739664727821,293.10211181640625,294.1499938964844,285.3500061035156,285.3500061035156,286.0726013183594,285.3394775390625,292.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109805734828,7.148044378624263e-09,0.0010109734721481,-0.0177785903215408,0.0,0.0,0.0,-0.0083564091473817,60.0,-5.171000003814697,-0.0,-6.96859174809106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156005859375,0.0,0.0,9.486975613981484e-05,296.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156005859375,0.0,0.0,9.990242688218132e-05,296.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156005859375,0.0,0.0,7.378758891718462e-05,296.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.115478515625,0.0,0.0,9.990242688218132e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160583496094,0.0,0.0,0.0004738940915558,293.1015930175781,294.1499938964844,285.3500061035156,285.3500061035156,286.0689697265625,285.34033203125,292.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010826206766,7.129989043619389e-09,0.0010108191054314,-0.0177312977612018,0.0,0.0,0.0,-0.0083474582061171,60.0,-5.169125556945801,-0.0,-6.96646296205472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,9.48277156567201e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,9.98581454041414e-05,296.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,7.375489076366648e-05,296.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,9.98581454041414e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145324707031,0.0,0.0,0.0004736840783152,293.09967041015625,294.1499938964844,285.3500061035156,285.3500061035156,286.0560913085937,285.3428039550781,292.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077604280425476e-09,0.001010371139273,-0.017594089731574,0.0,0.0,0.0,-0.008321488276124,60.0,-5.163389205932617,-0.0,-6.960289766766439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,9.48277156567201e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,9.98581454041414e-05,296.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,7.375489076366648e-05,296.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,9.98581454041414e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145324707031,0.0,0.0,0.0004736840783152,293.09967041015625,294.1499938964844,285.3500061035156,285.3500061035156,286.0560913085937,285.3428039550781,292.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077604280425476e-09,0.001010371139273,-0.017594089731574,0.0,0.0,0.0,-0.008321488276124,60.0,-5.163389205932617,-0.0,-6.960289766766439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,9.481146844336764e-05,296.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,9.984104690374808e-05,296.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,7.374225242529064e-05,296.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131896972656,0.0,0.0,9.984104690374808e-05,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11376953125,0.0,0.0,0.0004736029368359,293.0987243652344,294.1499938964844,285.3500061035156,285.3500061035156,286.0497436523437,285.34381103515625,292.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102051310241,7.057367135132608e-09,0.0010101980296894,-0.0175410825759172,0.0,0.0,0.0,-0.0083114560693502,60.0,-5.160890579223633,-0.0,-6.957905185345227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.112548828125,0.0,0.0,9.479783329879864e-05,296.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.112548828125,0.0,0.0,9.982668416341768e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.112548828125,0.0,0.0,7.373165135504678e-05,296.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1124267578125,0.0,0.0,9.982668416341768e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130065917969,0.0,0.0,0.0004735348047688,293.0977478027344,294.1499938964844,285.3500061035156,285.3500061035156,286.04345703125,285.3446350097656,292.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100597282871,7.040379834677424e-09,0.0010100527433678,-0.0174965877085924,0.0,0.0,0.0,-0.0083030350506305,60.0,-5.158573627471924,-0.0,-6.955904297001325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109924316406,0.0,0.0,9.477704588789491e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109924316406,0.0,0.0,9.98047980829142e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109924316406,0.0,0.0,7.371548417722806e-05,296.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108703613281,0.0,0.0,9.98047980829142e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,0.0004734309914056,293.0957946777344,294.1499938964844,285.3500061035156,285.3500061035156,286.03106689453125,285.34600830078125,292.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009838306345,7.014480996048178e-09,0.0010098312050104,-0.0174287520349025,0.0,0.0,0.0,-0.0082901949062943,60.0,-5.154375553131104,-0.0,-6.952853937036707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109924316406,0.0,0.0,9.477704588789491e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109924316406,0.0,0.0,9.98047980829142e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109924316406,0.0,0.0,7.371548417722806e-05,296.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108703613281,0.0,0.0,9.98047980829142e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,0.0004734309914056,293.0957946777344,294.1499938964844,285.3500061035156,285.3500061035156,286.03106689453125,285.34600830078125,292.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009838306345,7.014480996048178e-09,0.0010098312050104,-0.0174287520349025,0.0,0.0,0.0,-0.0082901949062943,60.0,-5.154375553131104,-0.0,-6.952853937036707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094055175781,0.0,0.0,9.476327250013128e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,9.979028982343152e-05,296.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094055175781,0.0,0.0,7.370476669166237e-05,296.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1093139648437,0.0,0.0,9.979028982343152e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10986328125,0.0,0.0,0.0004733621608465,293.0938415527344,294.1499938964844,285.3500061035156,285.3500061035156,286.0188903808594,285.3470153808594,292.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096915066242,6.997317836265893e-09,0.0010096845217049,-0.0173837970942258,0.0,0.0,0.0,-0.0082816863432526,60.0,-5.150639533996582,-0.0,-6.950833153496205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094055175781,0.0,0.0,9.476327250013128e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,9.979028982343152e-05,296.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094055175781,0.0,0.0,7.370476669166237e-05,296.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1093139648437,0.0,0.0,9.979028982343152e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10986328125,0.0,0.0,0.0004733621608465,293.0938415527344,294.1499938964844,285.3500061035156,285.3500061035156,286.0188903808594,285.3470153808594,292.7742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096915066242,6.997317836265893e-09,0.0010096845217049,-0.0173837970942258,0.0,0.0,0.0,-0.0082816863432526,60.0,-5.150639533996582,-0.0,-6.950833153496205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078186035156,0.0,0.0,9.475530532654376e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078186035156,0.0,0.0,9.978190064430235e-05,296.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078186035156,0.0,0.0,7.369856757577509e-05,296.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,9.978190064430235e-05,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082763671875,0.0,0.0,0.0004733223759103,293.0918273925781,294.1499938964844,285.3500061035156,285.3500061035156,286.0069274902344,285.3477783203125,292.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.9873902219796954e-09,0.0010095995385199,-0.0173577927052974,0.0,0.0,0.0,-0.0082767652347683,60.0,-5.147271633148193,-0.0,-6.94966431069588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078186035156,0.0,0.0,9.475530532654376e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078186035156,0.0,0.0,9.978190064430235e-05,296.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078186035156,0.0,0.0,7.369856757577509e-05,296.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076965332031,0.0,0.0,9.978190064430235e-05,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082763671875,0.0,0.0,0.0004733223759103,293.0918273925781,294.1499938964844,285.3500061035156,285.3500061035156,286.0069274902344,285.3477783203125,292.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.9873902219796954e-09,0.0010095995385199,-0.0173577927052974,0.0,0.0,0.0,-0.0082767652347683,60.0,-5.147271633148193,-0.0,-6.94966431069588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,9.977898298529908e-05,296.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,7.369641389232129e-05,296.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,9.977898298529908e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10662841796875,0.0,0.0,0.000473308522487,293.0898132324219,294.1499938964844,285.3500061035156,285.3500061035156,285.99517822265625,285.34832763671875,292.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.9839392047299514e-09,0.0010095700854435,-0.0173487532883882,0.0,0.0,0.0,-0.0082750543951988,60.0,-5.144218444824219,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,9.977898298529908e-05,296.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,7.369641389232129e-05,296.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,9.977898298529908e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10662841796875,0.0,0.0,0.000473308522487,293.0898132324219,294.1499938964844,285.3500061035156,285.3500061035156,285.99517822265625,285.34832763671875,292.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.9839392047299514e-09,0.0010095700854435,-0.0173487532883882,0.0,0.0,0.0,-0.0082750543951988,60.0,-5.144218444824219,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053771972656,0.0,0.0,9.475304250372574e-05,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,9.977951413020492e-05,296.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053771972656,0.0,0.0,7.369681406999007e-05,296.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10528564453125,0.0,0.0,9.977951413020492e-05,296.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058349609375,0.0,0.0,0.0004733110545203,293.0888061523437,294.1499938964844,285.3500061035156,285.3500061035156,285.9894104003906,285.3485412597656,292.7643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095824254676,6.9845733641216165e-09,0.0010095754405483,-0.0173504147678613,0.0,0.0,0.0,-0.0082753682509064,60.0,-5.142805099487305,-0.0,-6.94933248723828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10455322265625,0.0,0.0,9.475481056142598e-05,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045837402344,0.0,0.0,9.978137677535416e-05,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.10455322265625,0.0,0.0,7.369818195002154e-05,296.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044616699219,0.0,0.0,9.978137677535416e-05,296.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1050109863281,0.0,0.0,0.0004733198729809,293.0877990722656,294.1499938964844,285.3500061035156,285.3500061035156,285.9836730957031,285.3487548828125,292.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096012847498,6.986771605710373e-09,0.0010095942998304,-0.0173561722040176,0.0,0.0,0.0,-0.0082764578983187,60.0,-5.141462326049805,-0.0,-6.949591124794098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029052734375,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029357910156,0.0,0.0,9.97890019789338e-05,296.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029052734375,0.0,0.0,7.370382081717253e-05,296.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1028137207031,0.0,0.0,9.97890019789338e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,0.000473356078146,293.0857238769531,294.1499938964844,285.3500061035156,285.3500061035156,285.97235107421875,285.3490600585937,292.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096784681081,6.995798162989786e-09,0.0010096713667735,-0.0173798166215419,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.138980865478516,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029052734375,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029357910156,0.0,0.0,9.97890019789338e-05,296.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029052734375,0.0,0.0,7.370382081717253e-05,296.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1028137207031,0.0,0.0,9.97890019789338e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10333251953125,0.0,0.0,0.000473356078146,293.0857238769531,294.1499938964844,285.3500061035156,285.3500061035156,285.97235107421875,285.3490600585937,292.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096784681081,6.995798162989786e-09,0.0010096713667735,-0.0173798166215419,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.138980865478516,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,9.477428102400154e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10125732421875,0.0,0.0,9.980188042391092e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,7.371333049377427e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10113525390625,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016540527344,0.0,0.0,0.0004734171379823,293.0836486816406,294.1499938964844,285.3500061035156,285.3500061035156,285.9612121582031,285.34930419921875,292.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030866976853e-09,0.0010098016355186,-0.0174197144806385,0.0,0.0,0.0,-0.0082884849980473,60.0,-5.136776447296143,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,9.477428102400154e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10125732421875,0.0,0.0,9.980188042391092e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,7.371333049377427e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10113525390625,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016540527344,0.0,0.0,0.0004734171379823,293.0836486816406,294.1499938964844,285.3500061035156,285.3500061035156,285.9612121582031,285.34930419921875,292.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030866976853e-09,0.0010098016355186,-0.0174197144806385,0.0,0.0,0.0,-0.0082884849980473,60.0,-5.136776447296143,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998840332031,0.0,0.0,9.478746505919844e-05,296.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09991455078125,0.0,0.0,9.98157702269964e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998840332031,0.0,0.0,7.372358231805265e-05,296.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09979248046875,0.0,0.0,9.98157702269964e-05,296.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,0.0004734830290544,293.0819702148437,294.1499938964844,285.3500061035156,285.3500061035156,285.95245361328125,285.3494567871094,292.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099491337314,7.027463055919725e-09,0.0010099421488121,-0.0174627546221017,0.0,0.0,0.0,-0.0082966303452849,60.0,-5.135214805603027,-0.0,-6.954383025004064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995483398437,0.0,0.0,9.479120490141212e-05,296.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995483398437,0.0,0.0,9.981970652006568e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995483398437,0.0,0.0,7.372649270109832e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994567871094,0.0,0.0,9.981970652006568e-05,296.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0999755859375,0.0,0.0,0.0004735017137136,293.0815734863281,294.1499938964844,285.3500061035156,285.3500061035156,285.9502868652344,285.3494873046875,292.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099890641868,7.032121107641842e-09,0.0010099819628521,-0.0174749568104743,0.0,0.0,0.0,-0.0082989400252699,60.0,-5.13485050201416,-0.0,-6.95493156399607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09783935546875,0.0,0.0,9.481223969487472e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09783935546875,0.0,0.0,9.984185453504324e-05,296.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09783935546875,0.0,0.0,7.374284905381501e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977478027344,0.0,0.0,9.984185453504324e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982666015625,0.0,0.0,0.0004736067494377,293.0794372558594,294.1499938964844,285.3500061035156,285.3500061035156,285.9395446777344,285.349609375,292.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058325035558255e-09,0.0010102060623466,-0.0175435915589332,0.0,0.0,0.0,-0.0083119301125407,60.0,-5.133175373077393,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09783935546875,0.0,0.0,9.481223969487472e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09783935546875,0.0,0.0,9.984185453504324e-05,296.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09783935546875,0.0,0.0,7.374284905381501e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977478027344,0.0,0.0,9.984185453504324e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982666015625,0.0,0.0,0.0004736067494377,293.0794372558594,294.1499938964844,285.3500061035156,285.3500061035156,285.9395446777344,285.349609375,292.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058325035558255e-09,0.0010102060623466,-0.0175435915589332,0.0,0.0,0.0,-0.0083119301125407,60.0,-5.133175373077393,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
