time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09698486328125,0.0,0.0,9.482399764237924e-05,296.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09698486328125,0.0,0.0,9.985423821490258e-05,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09698486328125,0.0,0.0,7.375200220849365e-05,296.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09686279296875,0.0,0.0,9.985423821490258e-05,296.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973815917969,0.0,0.0,0.0004736655100714,293.078369140625,294.1499938964844,285.3500061035156,285.3500061035156,285.9342346191406,285.34967041015625,292.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103384265676,7.0729782031264685e-09,0.0010103313252329,-0.0175819713622331,0.0,0.0,0.0,-0.0083191944286227,60.0,-5.132421016693115,-0.0,-6.95974478048811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960998535156,0.0,0.0,9.48363813222386e-05,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0961303710937,0.0,0.0,9.98672767309472e-05,296.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960998535156,0.0,0.0,7.376162830041721e-05,296.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09600830078125,0.0,0.0,9.98672767309472e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0965270996094,0.0,0.0,0.0004737273557111,293.0773010253906,294.1499938964844,285.3500061035156,285.3500061035156,285.92901611328125,285.3497009277344,292.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104703251272,7.088405862276659e-09,0.0010104632237926,-0.0176223814487457,0.0,0.0,0.0,-0.0083268424496054,60.0,-5.131710529327393,-0.0,-6.961562348806184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,9.48622327996418e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,9.989450336433948e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,7.378173904726282e-05,296.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942687988281,0.0,0.0,9.989450336433948e-05,296.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0947570800781,0.0,0.0,0.0004738565185107,293.0751647949219,294.1499938964844,285.3500061035156,285.3500061035156,285.91864013671875,285.34979248046875,292.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.120616984934713e-09,0.001010738662444,-0.0177067518234252,0.0,0.0,0.0,-0.0083428109064698,60.0,-5.130382061004639,-0.0,-6.965358778643349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,9.48622327996418e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,9.989450336433948e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,7.378173904726282e-05,296.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942687988281,0.0,0.0,9.989450336433948e-05,296.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0947570800781,0.0,0.0,0.0004738565185107,293.0751647949219,294.1499938964844,285.3500061035156,285.3500061035156,285.91864013671875,285.34979248046875,292.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.120616984934713e-09,0.001010738662444,-0.0177067518234252,0.0,0.0,0.0,-0.0083428109064698,60.0,-5.130382061004639,-0.0,-6.965358778643349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09259033203125,0.0,0.0,9.488805517321452e-05,296.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09259033203125,0.0,0.0,9.992169361794367e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09259033203125,0.0,0.0,7.380182069027796e-05,296.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924987792969,0.0,0.0,9.992169361794367e-05,296.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929870605469,0.0,0.0,0.0004739854775834,293.0729675292969,294.1499938964844,285.3500061035156,285.3500061035156,285.9084777832031,285.3498229980469,292.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110209695994,7.152787251385462e-09,0.0010110137518495,-0.017791012302041,0.0,0.0,0.0,-0.0083587588742375,60.0,-5.129110336303711,-0.0,-6.969150945224102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09259033203125,0.0,0.0,9.488805517321452e-05,296.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09259033203125,0.0,0.0,9.992169361794367e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09259033203125,0.0,0.0,7.380182069027796e-05,296.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924987792969,0.0,0.0,9.992169361794367e-05,296.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929870605469,0.0,0.0,0.0004739854775834,293.0729675292969,294.1499938964844,285.3500061035156,285.3500061035156,285.9084777832031,285.3498229980469,292.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110209695994,7.152787251385462e-09,0.0010110137518495,-0.017791012302041,0.0,0.0,0.0,-0.0083587588742375,60.0,-5.129110336303711,-0.0,-6.969150945224102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,9.491183300269768e-05,296.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,9.994673018809408e-05,296.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,7.382031617453322e-05,296.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906982421875,0.0,0.0,9.994673018809408e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911865234375,0.0,0.0,0.0004741042503155,293.0707702636719,294.1499938964844,285.3500061035156,285.3500061035156,285.89849853515625,285.3498840332031,292.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112742893397,7.182411110306931e-09,0.0010112670715898,-0.0178686045110225,0.0,0.0,0.0,-0.0083734448999166,60.0,-5.127789497375488,-0.0,-6.972643973313097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,9.491183300269768e-05,296.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,9.994673018809408e-05,296.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907897949219,0.0,0.0,7.382031617453322e-05,296.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906982421875,0.0,0.0,9.994673018809408e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911865234375,0.0,0.0,0.0004741042503155,293.0707702636719,294.1499938964844,285.3500061035156,285.3500061035156,285.89849853515625,285.3498840332031,292.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112742893397,7.182411110306931e-09,0.0010112670715898,-0.0178686045110225,0.0,0.0,0.0,-0.0083734448999166,60.0,-5.127789497375488,-0.0,-6.972643973313097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889892578125,0.0,0.0,9.493153629591689e-05,296.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889892578125,0.0,0.0,9.996748121920972e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889892578125,0.0,0.0,7.383563934126869e-05,296.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888977050781,0.0,0.0,9.996748121920972e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08935546875,0.0,0.0,0.0004742026794701,293.06854248046875,294.1499938964844,285.3500061035156,285.3500061035156,285.8887023925781,285.34991455078125,292.72760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011484186165,7.206958585470602e-09,0.0010114770848304,-0.0179328992962837,0.0,0.0,0.0,-0.0083856144919991,60.0,-5.126314163208008,-0.0,-6.97553943496132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889892578125,0.0,0.0,9.493153629591689e-05,296.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889892578125,0.0,0.0,9.996748121920972e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889892578125,0.0,0.0,7.383563934126869e-05,296.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888977050781,0.0,0.0,9.996748121920972e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08935546875,0.0,0.0,0.0004742026794701,293.06854248046875,294.1499938964844,285.3500061035156,285.3500061035156,285.8887023925781,285.34991455078125,292.72760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011484186165,7.206958585470602e-09,0.0010114770848304,-0.0179328992962837,0.0,0.0,0.0,-0.0083856144919991,60.0,-5.126314163208008,-0.0,-6.97553943496132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08807373046875,0.0,0.0,9.493926336290316e-05,296.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08807373046875,0.0,0.0,9.99756157398224e-05,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08807373046875,0.0,0.0,7.3841649282258e-05,296.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879821777344,0.0,0.0,9.99756157398224e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,0.0004742412711493,293.06744384765625,294.1499938964844,285.3500061035156,285.3500061035156,285.8838806152344,285.34991455078125,292.7257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115666082128,7.216582442737262e-09,0.0010115593904629,-0.0179581064730882,0.0,0.0,0.0,-0.0083903856575489,60.0,-5.125483989715576,-0.0,-6.976674882253064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.087158203125,0.0,0.0,9.49451423366554e-05,296.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.087158203125,0.0,0.0,9.998180757975206e-05,296.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.087158203125,0.0,0.0,7.384622585959733e-05,296.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870666503906,0.0,0.0,9.998180757975206e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,0.0004742706369142,293.0663146972656,294.1499938964844,285.3500061035156,285.3500061035156,285.87908935546875,285.3499450683594,292.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011629239656,7.223912135145838e-09,0.001011622021906,-0.0179773047566413,0.0,0.0,0.0,-0.0083940187469124,60.0,-5.12457275390625,-0.0,-6.97753890221975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,9.495070116827264e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,9.998766472563148e-05,296.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,7.385054777842015e-05,296.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.085205078125,0.0,0.0,9.998766472563148e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,0.0004742984310723,293.0640563964844,294.1499938964844,285.3500061035156,285.3500061035156,285.86962890625,285.3499450683594,292.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116884950548,7.230839482730289e-09,0.0010116812773048,-0.01799544878304,0.0,0.0,0.0,-0.0083974534645676,60.0,-5.122472286224365,-0.0,-6.97835673690861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,9.495070116827264e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,9.998766472563148e-05,296.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,7.385054777842015e-05,296.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.085205078125,0.0,0.0,9.998766472563148e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,0.0004742984310723,293.0640563964844,294.1499938964844,285.3500061035156,285.3500061035156,285.86962890625,285.3499450683594,292.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116884950548,7.230839482730289e-09,0.0010116812773048,-0.01799544878304,0.0,0.0,0.0,-0.0083974534645676,60.0,-5.122472286224365,-0.0,-6.97835673690861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,9.494542609900236e-05,296.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,9.998210589401424e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,7.384644413832575e-05,296.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833435058594,0.0,0.0,9.998210589401424e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08380126953125,0.0,0.0,0.0004742720630019,293.061767578125,294.1499938964844,285.3500061035156,285.3500061035156,285.8603515625,285.3499755859375,292.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116322664543,7.224263409710829e-09,0.0010116250487044,-0.0179782249033451,0.0,0.0,0.0,-0.0083941938355565,60.0,-5.119865894317627,-0.0,-6.97758082424116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,9.494542609900236e-05,296.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,9.998210589401424e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,7.384644413832575e-05,296.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833435058594,0.0,0.0,9.998210589401424e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08380126953125,0.0,0.0,0.0004742720630019,293.061767578125,294.1499938964844,285.3500061035156,285.3500061035156,285.8603515625,285.3499755859375,292.7162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116322664543,7.224263409710829e-09,0.0010116250487044,-0.0179782249033451,0.0,0.0,0.0,-0.0083941938355565,60.0,-5.119865894317627,-0.0,-6.97758082424116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.081787109375,0.0,0.0,9.492946992395446e-05,296.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.081787109375,0.0,0.0,9.996529843192548e-05,296.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.081787109375,0.0,0.0,7.383403135463595e-05,296.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816955566406,0.0,0.0,9.996529843192548e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821533203125,0.0,0.0,0.0004741923476103,293.05975341796875,294.1499938964844,285.3500061035156,285.3500061035156,285.8523254394531,285.3499755859375,292.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114623000845,7.204381979875052e-09,0.0010114550823345,-0.017926150932908,0.0,0.0,0.0,-0.0083843376487493,60.0,-5.1170573234558105,-0.0,-6.975235322670414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08154296875,0.0,0.0,9.492642129771411e-05,296.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0815734863281,0.0,0.0,9.996209701057523e-05,296.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08154296875,0.0,0.0,7.383165939245373e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814514160156,0.0,0.0,9.996209701057523e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819091796875,0.0,0.0,0.0004741771554108,293.0594787597656,294.1499938964844,285.3500061035156,285.3500061035156,285.8512268066406,285.3499755859375,292.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011429936625,7.200589902112142e-09,0.0010114227188751,-0.0179162193089723,0.0,0.0,0.0,-0.0083824573084712,60.0,-5.116641521453857,-0.0,-6.974788391289621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,9.48932211031206e-05,296.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,9.992713603423908e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,7.380583701888099e-05,296.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795593261719,0.0,0.0,9.992713603423908e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800170898437,0.0,0.0,0.000474011292681,293.0571594238281,294.1499938964844,285.3500061035156,285.3500061035156,285.84228515625,285.3499755859375,292.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011076150462,7.159224768571448e-09,0.0010110690491274,-0.017807874828577,0.0,0.0,0.0,-0.0083619514480233,60.0,-5.112627506256104,-0.0,-6.969909804865895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,9.48932211031206e-05,296.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,9.992713603423908e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,7.380583701888099e-05,296.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795593261719,0.0,0.0,9.992713603423908e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800170898437,0.0,0.0,0.000474011292681,293.0571594238281,294.1499938964844,285.3500061035156,285.3500061035156,285.84228515625,285.3499755859375,292.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011076150462,7.159224768571448e-09,0.0010110690491274,-0.017807874828577,0.0,0.0,0.0,-0.0083619514480233,60.0,-5.112627506256104,-0.0,-6.969909804865895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787048339844,0.0,0.0,9.487094939686358e-05,296.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787048339844,0.0,0.0,9.990367834689096e-05,296.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787048339844,0.0,0.0,7.378852023975924e-05,296.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07861328125,0.0,0.0,9.990367834689096e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,0.000473900057841,293.0559997558594,294.1499938964844,285.3500061035156,285.3500061035156,285.8378601074219,285.3499755859375,292.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108388960361,7.131478074740016e-09,0.0010108317947015,-0.0177351981401443,0.0,0.0,0.0,-0.0083481967449188,60.0,-5.110332489013672,-0.0,-6.96663917665319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,9.484485781285912e-05,296.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,9.98762043309398e-05,296.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,7.376822031801566e-05,296.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,9.98762043309398e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780944824219,0.0,0.0,0.0004737697017844,293.0548400878906,294.1499938964844,285.3500061035156,285.3500061035156,285.83349609375,285.3499755859375,292.70489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105608962476,7.0989685241329425e-09,0.0010105537949129,-0.0176500473171472,0.0,0.0,0.0,-0.0083320802077651,60.0,-5.107837200164795,-0.0,-6.962807219679237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,9.478227002546193e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,9.981029143091293e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,7.371954416157678e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757141113281,0.0,0.0,9.981029143091293e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,0.0004734570684377,293.052490234375,294.1499938964844,285.3500061035156,285.3500061035156,285.8248596191406,285.3499755859375,292.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098940692842,7.02099001159695e-09,0.0010098870843648,-0.0174458008259534,0.0,0.0,0.0,-0.0082934228703379,60.0,-5.102316379547119,-0.0,-6.953620612648592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,9.478227002546193e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,9.981029143091293e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758056640625,0.0,0.0,7.371954416157678e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757141113281,0.0,0.0,9.981029143091293e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,0.0004734570684377,293.052490234375,294.1499938964844,285.3500061035156,285.3500061035156,285.8248596191406,285.3499755859375,292.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098940692842,7.02099001159695e-09,0.0010098870843648,-0.0174458008259534,0.0,0.0,0.0,-0.0082934228703379,60.0,-5.102316379547119,-0.0,-6.953620612648592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738525390625,0.0,0.0,9.470769873587416e-05,296.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738525390625,0.0,0.0,9.973176202038304e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738525390625,0.0,0.0,7.366154022747651e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0737609863281,0.0,0.0,9.973176202038304e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741882324219,0.0,0.0,0.0004730845394078,293.0501403808594,294.1499938964844,285.3500061035156,285.3500061035156,285.81640625,285.3499755859375,292.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090995347127,6.9280794434689605e-09,0.0010090926662087,-0.0172024387866258,0.0,0.0,0.0,-0.0082473633810877,60.0,-5.096048355102539,-0.0,-6.942683228317037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738525390625,0.0,0.0,9.470769873587416e-05,296.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738525390625,0.0,0.0,9.973176202038304e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738525390625,0.0,0.0,7.366154022747651e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0737609863281,0.0,0.0,9.973176202038304e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741882324219,0.0,0.0,0.0004730845394078,293.0501403808594,294.1499938964844,285.3500061035156,285.3500061035156,285.81640625,285.3499755859375,292.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090995347127,6.9280794434689605e-09,0.0010090926662087,-0.0172024387866258,0.0,0.0,0.0,-0.0082473633810877,60.0,-5.096048355102539,-0.0,-6.942683228317037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718688964844,0.0,0.0,9.462243906455114e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718994140625,0.0,0.0,9.964198397938162e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718688964844,0.0,0.0,7.359523442573845e-05,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718078613281,0.0,0.0,9.964198397938162e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,0.0004726586921606,293.0477600097656,294.1499938964844,285.3500061035156,285.3500061035156,285.80810546875,285.3500061035156,292.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081912623718,6.821859521721762e-09,0.0010081843938678,-0.01692421361804,0.0,0.0,0.0,-0.0081947054713964,60.0,-5.089182376861572,-0.0,-6.930189044851431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718688964844,0.0,0.0,9.462243906455114e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718994140625,0.0,0.0,9.964198397938162e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718688964844,0.0,0.0,7.359523442573845e-05,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718078613281,0.0,0.0,9.964198397938162e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,0.0004726586921606,293.0477600097656,294.1499938964844,285.3500061035156,285.3500061035156,285.80810546875,285.3500061035156,292.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081912623718,6.821859521721762e-09,0.0010081843938678,-0.01692421361804,0.0,0.0,0.0,-0.0081947054713964,60.0,-5.089182376861572,-0.0,-6.930189044851431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06988525390625,0.0,0.0,9.452902304474264e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699157714844,0.0,0.0,9.954361303243786e-05,296.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06988525390625,0.0,0.0,7.352257671300322e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06982421875,0.0,0.0,9.954361303243786e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702514648437,0.0,0.0,0.000472192041343,293.0453491210937,294.1499938964844,285.3500061035156,285.3500061035156,285.7999572753906,285.3500061035156,292.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071959113702,6.705473509782678e-09,0.0010071891592815,-0.0166193544864654,0.0,0.0,0.0,-0.0081370081752538,60.0,-5.081841468811035,-0.0,-6.916511807730785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06988525390625,0.0,0.0,9.452902304474264e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699157714844,0.0,0.0,9.954361303243786e-05,296.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06988525390625,0.0,0.0,7.352257671300322e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06982421875,0.0,0.0,9.954361303243786e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702514648437,0.0,0.0,0.000472192041343,293.0453491210937,294.1499938964844,285.3500061035156,285.3500061035156,285.7999572753906,285.3500061035156,292.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071959113702,6.705473509782678e-09,0.0010071891592815,-0.0166193544864654,0.0,0.0,0.0,-0.0081370081752538,60.0,-5.081841468811035,-0.0,-6.916511807730785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06890869140625,0.0,0.0,9.44803177844733e-05,296.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06890869140625,0.0,0.0,9.949232480721548e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06890869140625,0.0,0.0,7.348469080170617e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688171386719,0.0,0.0,9.949232480721548e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692443847656,0.0,0.0,0.0004719487624242,293.0441589355469,294.1499938964844,285.3500061035156,285.3500061035156,285.7959289550781,285.3500061035156,292.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066769318655,6.644791827881136e-09,0.0010066702961921,-0.0164604038000106,0.0,0.0,0.0,-0.0081069255247712,60.0,-5.078012943267822,-0.0,-6.909386485176583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679016113281,0.0,0.0,9.443037561140954e-05,296.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679016113281,0.0,0.0,9.943973418558016e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679016113281,0.0,0.0,7.344584446400404e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678100585937,0.0,0.0,9.943973418558016e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682373046875,0.0,0.0,0.0004716992843896,293.0429382324219,294.1499938964844,285.3500061035156,285.3500061035156,285.7919616699219,285.3500061035156,292.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061447974294,6.582568268242994e-09,0.0010061382781714,-0.0162974148988723,0.0,0.0,0.0,-0.0080760791897773,60.0,-5.074116230010986,-0.0,-6.90208352693844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658874511719,0.0,0.0,9.43282648222521e-05,296.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658874511719,0.0,0.0,9.933220280800016e-05,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658874511719,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657958984375,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06622314453125,0.0,0.0,0.000471189210657,293.04052734375,294.1499938964844,285.3500061035156,285.3500061035156,285.7841186523437,285.3500061035156,292.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455346923672778e-09,0.0010050503769889,-0.015964163467288,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.06616735458374,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658874511719,0.0,0.0,9.43282648222521e-05,296.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658874511719,0.0,0.0,9.933220280800016e-05,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658874511719,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657958984375,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06622314453125,0.0,0.0,0.000471189210657,293.04052734375,294.1499938964844,285.3500061035156,285.3500061035156,285.7841186523437,285.3500061035156,292.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455346923672778e-09,0.0010050503769889,-0.015964163467288,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.06616735458374,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638732910156,0.0,0.0,9.42247934290208e-05,296.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638732910156,0.0,0.0,9.922324534272776e-05,296.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638732910156,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06378173828125,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641784667969,0.0,0.0,0.0004706723557319,293.0380859375,294.1499938964844,285.3500061035156,285.3500061035156,285.77642822265625,285.3500061035156,292.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326433599213033e-09,0.0010039480403065,-0.0156264752149581,0.0,0.0,0.0,-0.0079491017386317,60.0,-5.058099269866943,-0.0,-6.872063096352576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638732910156,0.0,0.0,9.42247934290208e-05,296.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638732910156,0.0,0.0,9.922324534272776e-05,296.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638732910156,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06378173828125,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641784667969,0.0,0.0,0.0004706723557319,293.0380859375,294.1499938964844,285.3500061035156,285.3500061035156,285.77642822265625,285.3500061035156,292.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326433599213033e-09,0.0010039480403065,-0.0156264752149581,0.0,0.0,0.0,-0.0079491017386317,60.0,-5.058099269866943,-0.0,-6.872063096352576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0618896484375,0.0,0.0,9.41231774049811e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619201660156,0.0,0.0,9.911623783409595e-05,296.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0618896484375,0.0,0.0,7.320691656786948e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.06182861328125,0.0,0.0,9.911623783409595e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622253417969,0.0,0.0,0.0004701647849287,293.0357360839844,294.1499938964844,285.3500061035156,285.3500061035156,285.7691650390625,285.3500061035156,292.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.199837976339495e-09,0.0010028654942288,-0.0152948535978794,0.0,0.0,0.0,-0.0078863427042961,60.0,-5.05027437210083,-0.0,-6.85724970139745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06182861328125,0.0,0.0,9.411883365828544e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06182861328125,0.0,0.0,9.911166125675663e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06182861328125,0.0,0.0,7.32035405235365e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0617370605469,0.0,0.0,9.911166125675663e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621337890625,0.0,0.0,0.0004701430734712,293.03564453125,294.1499938964844,285.3500061035156,285.3500061035156,285.76885986328125,285.3500061035156,292.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194424084782213e-09,0.0010028192773461,-0.0152806714177131,0.0,0.0,0.0,-0.0078836595639586,60.0,-5.049944877624512,-0.0,-6.85661660781989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05975341796875,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597839355469,0.0,0.0,9.899574797600508e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05975341796875,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596923828125,0.0,0.0,9.899574797600508e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600891113281,0.0,0.0,0.0004695932148024,293.033203125,294.1499938964844,285.3500061035156,285.3500061035156,285.7614440917969,285.3500061035156,292.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057284451799205e-09,0.001001646509394,-0.0149214230477809,0.0,0.0,0.0,-0.0078156730160117,60.0,-5.041582584381104,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05975341796875,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0597839355469,0.0,0.0,9.899574797600508e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05975341796875,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596923828125,0.0,0.0,9.899574797600508e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600891113281,0.0,0.0,0.0004695932148024,293.033203125,294.1499938964844,285.3500061035156,285.3500061035156,285.7614440917969,285.3500061035156,292.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057284451799205e-09,0.001001646509394,-0.0149214230477809,0.0,0.0,0.0,-0.0078156730160117,60.0,-5.041582584381104,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.395339293405414e-05,296.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,9.893745300360024e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587463378906,0.0,0.0,7.307486521312967e-05,296.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05865478515625,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590515136719,0.0,0.0,0.0004693166702054,293.0319519042969,294.1499938964844,285.3500061035156,285.3500061035156,285.7578125,285.3500061035156,292.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988308071636084e-09,0.0010010567493736,-0.0147407306358218,0.0,0.0,0.0,-0.0077814785763621,60.0,-5.037361145019531,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
