time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577087402344,0.0,0.0,9.38987359404564e-05,296.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577087402344,0.0,0.0,9.887989290291443e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577087402344,0.0,0.0,7.303235179279e-05,296.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576171875,0.0,0.0,9.887989290291443e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580139160156,0.0,0.0,0.0004690436471719,293.0307312011719,294.1499938964844,285.3500061035156,285.3500061035156,285.7541809082031,285.3500061035156,292.6675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004802606999,5.920210544019255e-09,0.0010004744399338,-0.014562340453267,0.0,0.0,0.0,-0.0077477195300161,60.0,-5.033148288726807,-0.0,-6.824586051834558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556335449219,0.0,0.0,9.379298717249183e-05,296.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556335449219,0.0,0.0,9.876853437162936e-05,296.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556335449219,0.0,0.0,7.295009709196165e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555419921875,0.0,0.0,9.876853437162936e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559387207031,0.0,0.0,0.0004685153835453,293.0282287597656,294.1499938964844,285.3500061035156,285.3500061035156,285.7470397949219,285.3500061035156,292.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.788457269062519e-09,0.0009993477724492,-0.014217191375792,0.0,0.0,0.0,-0.0076824035495519,60.0,-5.024834632873535,-0.0,-6.809222696801953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556335449219,0.0,0.0,9.379298717249183e-05,296.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556335449219,0.0,0.0,9.876853437162936e-05,296.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556335449219,0.0,0.0,7.295009709196165e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555419921875,0.0,0.0,9.876853437162936e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559387207031,0.0,0.0,0.0004685153835453,293.0282287597656,294.1499938964844,285.3500061035156,285.3500061035156,285.7470397949219,285.3500061035156,292.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.788457269062519e-09,0.0009993477724492,-0.014217191375792,0.0,0.0,0.0,-0.0076824035495519,60.0,-5.024834632873535,-0.0,-6.809222696801953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05352783203125,0.0,0.0,9.36955912038684e-05,296.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05352783203125,0.0,0.0,9.86659651971422e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05352783203125,0.0,0.0,7.287434709724039e-05,296.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0534362792969,0.0,0.0,9.86659651971422e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538330078125,0.0,0.0,0.0004680288548115,293.0257263183594,294.1499938964844,285.3500061035156,285.3500061035156,285.74005126953125,285.3500061035156,292.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983157506212,5.667111668827829e-09,0.0009983100462704,-0.0138993011787533,0.0,0.0,0.0,-0.0076222470961511,60.0,-5.016838073730469,-0.0,-6.795087870159477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05352783203125,0.0,0.0,9.36955912038684e-05,296.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05352783203125,0.0,0.0,9.86659651971422e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05352783203125,0.0,0.0,7.287434709724039e-05,296.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0534362792969,0.0,0.0,9.86659651971422e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538330078125,0.0,0.0,0.0004680288548115,293.0257263183594,294.1499938964844,285.3500061035156,285.3500061035156,285.74005126953125,285.3500061035156,292.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983157506212,5.667111668827829e-09,0.0009983100462704,-0.0138993011787533,0.0,0.0,0.0,-0.0076222470961511,60.0,-5.016838073730469,-0.0,-6.795087870159477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,9.360903641209006e-05,296.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,9.857482655206697e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,7.280702993739396e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05133056640625,0.0,0.0,9.857482655206697e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517272949219,0.0,0.0,0.0004675965174101,293.0232238769531,294.1499938964844,285.3500061035156,285.3500061035156,285.7331848144531,285.3500061035156,292.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973935084417,5.5592814796057155e-09,0.0009973879205062,-0.0136168152093887,0.0,0.0,0.0,-0.007568790577352,60.0,-5.009375095367432,-0.0,-6.78254039598869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,9.360903641209006e-05,296.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,9.857482655206697e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,7.280702993739396e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05133056640625,0.0,0.0,9.857482655206697e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517272949219,0.0,0.0,0.0004675965174101,293.0232238769531,294.1499938964844,285.3500061035156,285.3500061035156,285.7331848144531,285.3500061035156,292.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973935084417,5.5592814796057155e-09,0.0009973879205062,-0.0136168152093887,0.0,0.0,0.0,-0.007568790577352,60.0,-5.009375095367432,-0.0,-6.78254039598869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492858886719,0.0,0.0,9.35389325604774e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04931640625,0.0,0.0,9.850100468611343e-05,296.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492858886719,0.0,0.0,7.275250391103327e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492248535156,0.0,0.0,9.850100468611343e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495910644531,0.0,0.0,0.000467246340122,293.02069091796875,294.1499938964844,285.3500061035156,285.3500061035156,285.7264404296875,285.3500061035156,292.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966465877369,5.471941566526084e-09,0.0009966411162167,-0.013388006016612,0.0,0.0,0.0,-0.0075254924595355,60.0,-5.002685070037842,-0.0,-6.772385319209209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492858886719,0.0,0.0,9.35389325604774e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04931640625,0.0,0.0,9.850100468611343e-05,296.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492858886719,0.0,0.0,7.275250391103327e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492248535156,0.0,0.0,9.850100468611343e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495910644531,0.0,0.0,0.000467246340122,293.02069091796875,294.1499938964844,285.3500061035156,285.3500061035156,285.7264404296875,285.3500061035156,292.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966465877369,5.471941566526084e-09,0.0009966411162167,-0.013388006016612,0.0,0.0,0.0,-0.0075254924595355,60.0,-5.002685070037842,-0.0,-6.772385319209209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,9.35091229621321e-05,296.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482482910156,0.0,0.0,9.846960892900825e-05,296.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482177734375,0.0,0.0,7.272931543411687e-05,296.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.04815673828125,0.0,0.0,9.846960892900825e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.04852294921875,0.0,0.0,0.0004670974158216,293.0194396972656,294.1499938964844,285.3500061035156,285.3500061035156,285.7231140136719,285.3500061035156,292.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963288903236,5.434797945014225e-09,0.0009963234188035,-0.0132906977087259,0.0,0.0,0.0,-0.0075070783495903,60.0,-4.99960994720459,-0.0,-6.768068772089465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0471496582031,0.0,0.0,9.348474122816695e-05,296.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04718017578125,0.0,0.0,9.84439320745878e-05,296.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0471496582031,0.0,0.0,7.271035428857431e-05,296.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470886230469,0.0,0.0,9.84439320745878e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0474548339844,0.0,0.0,0.0004669756162911,293.0181579589844,294.1499938964844,285.3500061035156,285.3500061035156,285.7198181152344,285.3500061035156,292.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960690513253,5.4044191344360115e-09,0.0009960635798051,-0.0132111115381121,0.0,0.0,0.0,-0.0074920183978974,60.0,-4.996776103973389,-0.0,-6.764539506320943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450134277344,0.0,0.0,9.34515192057006e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450134277344,0.0,0.0,9.84089492703788e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450134277344,0.0,0.0,7.268451736308634e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.044921875,0.0,0.0,9.84089492703788e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452880859375,0.0,0.0,0.0004668096953537,293.0155944824219,294.1499938964844,285.3500061035156,285.3500061035156,285.7133178710937,285.3500061035156,292.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957150323316,5.363034460970084e-09,0.0009957096772268,-0.0131026925519108,0.0,0.0,0.0,-0.0074715018272399,60.0,-4.991891384124756,-0.0,-6.759733395256262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450134277344,0.0,0.0,9.34515192057006e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450134277344,0.0,0.0,9.84089492703788e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450134277344,0.0,0.0,7.268451736308634e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.044921875,0.0,0.0,9.84089492703788e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452880859375,0.0,0.0,0.0004668096953537,293.0155944824219,294.1499938964844,285.3500061035156,285.3500061035156,285.7133178710937,285.3500061035156,292.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957150323316,5.363034460970084e-09,0.0009957096772268,-0.0131026925519108,0.0,0.0,0.0,-0.0074715018272399,60.0,-4.991891384124756,-0.0,-6.759733395256262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428466796875,0.0,0.0,9.344029967905954e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428466796875,0.0,0.0,9.839713311521336e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428466796875,0.0,0.0,7.267578621394932e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04278564453125,0.0,0.0,9.839713311521336e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,0.0004667536413762,293.0130310058594,294.1499938964844,285.3500061035156,285.3500061035156,285.7069396972656,285.3500061035156,292.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955954737961,5.349055864911634e-09,0.0009955901186913,-0.0130660710856318,0.0,0.0,0.0,-0.0074645718559622,60.0,-4.9881367683410645,-0.0,-6.758110515647786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428466796875,0.0,0.0,9.344029967905954e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428466796875,0.0,0.0,9.839713311521336e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428466796875,0.0,0.0,7.267578621394932e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04278564453125,0.0,0.0,9.839713311521336e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,0.0004667536413762,293.0130310058594,294.1499938964844,285.3500061035156,285.3500061035156,285.7069396972656,285.3500061035156,292.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955954737961,5.349055864911634e-09,0.0009955901186913,-0.0130660710856318,0.0,0.0,0.0,-0.0074645718559622,60.0,-4.9881367683410645,-0.0,-6.758110515647786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406494140625,0.0,0.0,9.34524941840209e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406799316406,0.0,0.0,9.840998245636e-05,296.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406494140625,0.0,0.0,7.268527406267822e-05,296.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04058837890625,0.0,0.0,9.840998245636e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0409545898437,0.0,0.0,0.0004668145847972,293.0104675292969,294.1499938964844,285.3500061035156,285.3500061035156,285.7006530761719,285.3500061035156,292.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957252768799,5.364253041761913e-09,0.0009957199217751,-0.013105884194374,0.0,0.0,0.0,-0.007472104858607,60.0,-4.9856061935424805,-0.0,-6.759874793260678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406494140625,0.0,0.0,9.34524941840209e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406799316406,0.0,0.0,9.840998245636e-05,296.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406494140625,0.0,0.0,7.268527406267822e-05,296.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04058837890625,0.0,0.0,9.840998245636e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0409545898437,0.0,0.0,0.0004668145847972,293.0104675292969,294.1499938964844,285.3500061035156,285.3500061035156,285.7006530761719,285.3500061035156,292.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957252768799,5.364253041761913e-09,0.0009957199217751,-0.013105884194374,0.0,0.0,0.0,-0.007472104858607,60.0,-4.9856061935424805,-0.0,-6.759874793260678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384826660156,0.0,0.0,9.348805906483904e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384826660156,0.0,0.0,9.84474245342426e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384826660156,0.0,0.0,7.271292997756973e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03839111328125,0.0,0.0,9.84474245342426e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03875732421875,0.0,0.0,0.0004669922054745,293.00787353515625,294.1499938964844,285.3500061035156,285.3500061035156,285.6944885253906,285.3500061035156,292.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961040923371,5.408554493158135e-09,0.0009960987372323,-0.0132219456136226,0.0,0.0,0.0,-0.0074940668419003,60.0,-4.98429012298584,-0.0,-6.765019833210317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384826660156,0.0,0.0,9.348805906483904e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384826660156,0.0,0.0,9.84474245342426e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384826660156,0.0,0.0,7.271292997756973e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03839111328125,0.0,0.0,9.84474245342426e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03875732421875,0.0,0.0,0.0004669922054745,293.00787353515625,294.1499938964844,285.3500061035156,285.3500061035156,285.6944885253906,285.3500061035156,292.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961040923371,5.408554493158135e-09,0.0009960987372323,-0.0132219456136226,0.0,0.0,0.0,-0.0074940668419003,60.0,-4.98429012298584,-0.0,-6.765019833210317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.037353515625,0.0,0.0,9.351482731290162e-05,296.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373840332031,0.0,0.0,9.847561886999756e-05,296.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.037353515625,0.0,0.0,7.273375376826152e-05,296.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03729248046875,0.0,0.0,9.847561886999756e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03765869140625,0.0,0.0,0.0004671259375754,293.0065612792969,294.1499938964844,285.3500061035156,285.3500061035156,285.6914367675781,285.3500061035156,292.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963893098756,5.441910477799183e-09,0.0009963838383555,-0.0133093316107988,0.0,0.0,0.0,-0.0075106029398739,60.0,-4.984134674072266,-0.0,-6.768895133291154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362548828125,0.0,0.0,9.354720532428472e-05,296.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362548828125,0.0,0.0,9.850971400737762e-05,296.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362548828125,0.0,0.0,7.275893585756421e-05,296.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03619384765625,0.0,0.0,9.850971400737762e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365295410156,0.0,0.0,0.0004672876675613,293.0052795410156,294.1499938964844,285.3500061035156,285.3500061035156,285.6884155273437,285.3500061035156,292.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967342484742,5.482250653443543e-09,0.0009967287769541,-0.0134150134399533,0.0,0.0,0.0,-0.0075306012295186,60.0,-4.984274864196777,-0.0,-6.773583294261698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340270996094,0.0,0.0,9.362833952764048e-05,296.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340270996094,0.0,0.0,9.859514830168337e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340270996094,0.0,0.0,7.282204023795202e-05,296.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339660644531,0.0,0.0,9.859514830168337e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343017578125,0.0,0.0,0.0004676929384004,293.0026550292969,294.1499938964844,285.3500061035156,285.3500061035156,285.6824645996094,285.3500061035156,292.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975986322388,5.583329798497516e-09,0.0009975930443033,-0.0136798154562711,0.0,0.0,0.0,-0.0075807101093232,60.0,-4.985438823699951,-0.0,-6.785337802739377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340270996094,0.0,0.0,9.362833952764048e-05,296.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340270996094,0.0,0.0,9.859514830168337e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340270996094,0.0,0.0,7.282204023795202e-05,296.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339660644531,0.0,0.0,9.859514830168337e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343017578125,0.0,0.0,0.0004676929384004,293.0026550292969,294.1499938964844,285.3500061035156,285.3500061035156,285.6824645996094,285.3500061035156,292.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975986322388,5.583329798497516e-09,0.0009975930443033,-0.0136798154562711,0.0,0.0,0.0,-0.0075807101093232,60.0,-4.985438823699951,-0.0,-6.785337802739377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.03179931640625,0.0,0.0,9.372948261443526e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03179931640625,0.0,0.0,9.87016610451974e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.03179931640625,0.0,0.0,7.290070789167657e-05,296.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317077636719,0.0,0.0,9.87016610451974e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320739746094,0.0,0.0,0.0004681981808971,293.0,294.1499938964844,285.3500061035156,285.3500061035156,285.6766052246094,285.3500061035156,292.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.7093449967737805e-09,0.0009986705845221,-0.0140099423006176,0.0,0.0,0.0,-0.007643180899322,60.0,-4.987727642059326,-0.0,-6.80000624697641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.03179931640625,0.0,0.0,9.372948261443526e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03179931640625,0.0,0.0,9.87016610451974e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.03179931640625,0.0,0.0,7.290070789167657e-05,296.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317077636719,0.0,0.0,9.87016610451974e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320739746094,0.0,0.0,0.0004681981808971,293.0,294.1499938964844,285.3500061035156,285.3500061035156,285.6766052246094,285.3500061035156,292.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.7093449967737805e-09,0.0009986705845221,-0.0140099423006176,0.0,0.0,0.0,-0.007643180899322,60.0,-4.987727642059326,-0.0,-6.80000624697641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0295104980469,0.0,0.0,9.384793520439416e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.029541015625,0.0,0.0,9.882639278657734e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0295104980469,0.0,0.0,7.299283606698737e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0294494628906,0.0,0.0,9.882639278657734e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.02978515625,0.0,0.0,0.0004687898617703,292.9973449707031,294.1499938964844,285.3500061035156,285.3500061035156,285.6708374023437,285.3500061035156,292.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999383473768,5.8569189498314245e-09,0.0009999324101954,-0.0143965380266308,0.0,0.0,0.0,-0.007716339547187,60.0,-4.991014003753662,-0.0,-6.81720351281001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0295104980469,0.0,0.0,9.384793520439416e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.029541015625,0.0,0.0,9.882639278657734e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0295104980469,0.0,0.0,7.299283606698737e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0294494628906,0.0,0.0,9.882639278657734e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.02978515625,0.0,0.0,0.0004687898617703,292.9973449707031,294.1499938964844,285.3500061035156,285.3500061035156,285.6708374023437,285.3500061035156,292.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999383473768,5.8569189498314245e-09,0.0009999324101954,-0.0143965380266308,0.0,0.0,0.0,-0.007716339547187,60.0,-4.991014003753662,-0.0,-6.81720351281001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272521972656,0.0,0.0,9.398043766850606e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272521972656,0.0,0.0,9.896592382574454e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272521972656,0.0,0.0,7.309589273063466e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271911621094,0.0,0.0,9.896592382574454e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02752685546875,0.0,0.0,0.0004694517410825,292.9946594238281,294.1499938964844,285.3500061035156,285.3500061035156,285.6651916503906,285.3500061035156,292.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.0220020081658285e-09,0.0010013440623879,-0.014828996732831,0.0,0.0,0.0,-0.0077981781214475,60.0,-4.995137691497803,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272521972656,0.0,0.0,9.398043766850606e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272521972656,0.0,0.0,9.896592382574454e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272521972656,0.0,0.0,7.309589273063466e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271911621094,0.0,0.0,9.896592382574454e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02752685546875,0.0,0.0,0.0004694517410825,292.9946594238281,294.1499938964844,285.3500061035156,285.3500061035156,285.6651916503906,285.3500061035156,292.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.0220020081658285e-09,0.0010013440623879,-0.014828996732831,0.0,0.0,0.0,-0.0077981781214475,60.0,-4.995137691497803,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260925292969,0.0,0.0,9.405080345459282e-05,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260925292969,0.0,0.0,9.904002217808738e-05,296.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260925292969,0.0,0.0,7.315062248380855e-05,296.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260314941406,0.0,0.0,9.904002217808738e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263671875,0.0,0.0,0.000469803228043,292.9933166503906,294.1499938964844,285.3500061035156,285.3500061035156,285.6623840332031,285.3500061035156,292.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020998306572,6.1096692149931195e-09,0.0010020936606451,-0.0150586497038602,0.0,0.0,0.0,-0.0078416382893919,60.0,-4.997457027435303,-0.0,-6.84670879991245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02496337890625,0.0,0.0,9.412343933945522e-05,296.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02496337890625,0.0,0.0,9.91165143204853e-05,296.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02496337890625,0.0,0.0,7.320712029468268e-05,296.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0248718261719,0.0,0.0,9.91165143204853e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02520751953125,0.0,0.0,0.0004701660654973,292.9919738769531,294.1499938964844,285.3500061035156,285.3500061035156,285.6596069335937,285.3500061035156,292.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.2001714873360925e-09,0.0010028675897046,-0.0152957271784543,0.0,0.0,0.0,-0.007886504754424,60.0,-4.999911785125732,-0.0,-6.857288781247918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02264404296875,0.0,0.0,9.427382610738276e-05,296.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02264404296875,0.0,0.0,9.9274875537958e-05,296.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02264404296875,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0225830078125,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228881835937,0.0,0.0,0.0004709172644652,292.9892578125,294.1499938964844,285.3500061035156,285.3500061035156,285.65411376953125,285.3500061035156,292.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.005151271820068,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02264404296875,0.0,0.0,9.427382610738276e-05,296.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02264404296875,0.0,0.0,9.9274875537958e-05,296.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02264404296875,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0225830078125,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0228881835937,0.0,0.0,0.0004709172644652,292.9892578125,294.1499938964844,285.3500061035156,285.3500061035156,285.65411376953125,285.3500061035156,292.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.005151271820068,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02032470703125,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.02032470703125,0.0,0.0,9.94373403955251e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02032470703125,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202331542969,0.0,0.0,9.94373403955251e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02056884765625,0.0,0.0,0.0004716879338957,292.9865417480469,294.1499938964844,285.3500061035156,285.3500061035156,285.6487121582031,285.3500061035156,292.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.010704040527344,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.02032470703125,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.02032470703125,0.0,0.0,9.94373403955251e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02032470703125,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202331542969,0.0,0.0,9.94373403955251e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02056884765625,0.0,0.0,0.0004716879338957,292.9865417480469,294.1499938964844,285.3500061035156,285.3500061035156,285.6487121582031,285.3500061035156,292.6053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.010704040527344,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179748535156,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179748535156,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179748535156,0.0,0.0,7.356472633546218e-05,296.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182189941406,0.0,0.0,0.0004724627651739,292.9837951660156,294.1499938964844,285.3500061035156,285.3500061035156,285.6434020996094,285.3500061035156,292.6017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.01640510559082,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179748535156,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179748535156,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179748535156,0.0,0.0,7.356472633546218e-05,296.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182189941406,0.0,0.0,0.0004724627651739,292.9837951660156,294.1499938964844,285.3500061035156,285.3500061035156,285.6434020996094,285.3500061035156,292.6017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.01640510559082,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155944824219,0.0,0.0,9.473632235312834e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155944824219,0.0,0.0,9.97619135887362e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155944824219,0.0,0.0,7.368380465777591e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155334472656,0.0,0.0,9.97619135887362e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158386230469,0.0,0.0,0.0004732275556307,292.9810485839844,294.1499938964844,285.3500061035156,285.3500061035156,285.6381530761719,285.3500061035156,292.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.02207612991333,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155944824219,0.0,0.0,9.473632235312834e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155944824219,0.0,0.0,9.97619135887362e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155944824219,0.0,0.0,7.368380465777591e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155334472656,0.0,0.0,9.97619135887362e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158386230469,0.0,0.0,0.0004732275556307,292.9810485839844,294.1499938964844,285.3500061035156,285.3500061035156,285.6381530761719,285.3500061035156,292.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.02207612991333,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.014404296875,0.0,0.0,9.481111192144454e-05,296.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.014404296875,0.0,0.0,9.984066127799451e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.014404296875,0.0,0.0,7.37419759389013e-05,296.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01434326171875,0.0,0.0,9.984066127799451e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146484375,0.0,0.0,0.0004736011323984,292.97967529296875,294.1499938964844,285.3500061035156,285.3500061035156,285.6355895996094,285.3500061035156,292.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102008236572,7.0569310395285364e-09,0.0010101937223225,-0.0175399407744407,0.0,0.0,0.0,-0.0083112372085452,60.0,-5.024845600128174,-0.0,-6.957854026268252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0132141113281,0.0,0.0,9.488465002505107e-05,296.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0132141113281,0.0,0.0,9.991810657083988e-05,296.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0132141113281,0.0,0.0,7.37991722417064e-05,296.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0131530761719,0.0,0.0,9.991810657083988e-05,296.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0134582519531,0.0,0.0,0.0004739684809464,292.978271484375,294.1499938964844,285.3500061035156,285.3500061035156,285.6330261230469,285.3500061035156,292.594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109844151884,7.148554193037171e-09,0.0010109771974384,-0.0177799258381128,0.0,0.0,0.0,-0.0083566587418317,60.0,-5.027560234069824,-0.0,-6.968652144223597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
