time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595642089844,0.0,0.0,9.716034401208162e-05,296.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595642089844,0.0,0.0,0.0001023145159706,296.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595642089844,0.0,0.0,7.556915807072073e-05,296.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595031738281,0.0,0.0,0.0001023145159706,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9597473144531,0.0,0.0,0.0004853360296692,292.9166259765625,294.1499938964844,285.3500061035156,285.2137145996094,285.5430603027344,285.3500061035156,292.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352316312491,9.9838555200904e-09,0.0010352217359468,-0.0252046156674623,0.0,0.0,0.0,-0.0097622387111186,60.0,-5.095048427581787,-0.0,-7.306928750949737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95684814453125,0.0,0.0,9.72501584328711e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95684814453125,0.0,0.0,0.0001024090961436,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.95684814453125,0.0,0.0,7.563901453977451e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.956787109375,0.0,0.0,0.0001024090961436,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95703125,0.0,0.0,0.0004857846652157,292.9135437011719,294.1499938964844,285.3500061035156,285.1976623535156,285.5395202636719,285.3500061035156,292.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361886816099,1.0095758895545261e-08,0.0010361785534769,-0.0254975762218236,0.0,0.0,0.0,-0.0098177148029208,60.0,-5.097513675689697,-0.0,-7.32044398432663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95684814453125,0.0,0.0,9.72501584328711e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95684814453125,0.0,0.0,0.0001024090961436,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.95684814453125,0.0,0.0,7.563901453977451e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.956787109375,0.0,0.0,0.0001024090961436,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95703125,0.0,0.0,0.0004857846652157,292.9135437011719,294.1499938964844,285.3500061035156,285.1976623535156,285.5395202636719,285.3500061035156,292.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361886816099,1.0095758895545261e-08,0.0010361785534769,-0.0254975762218236,0.0,0.0,0.0,-0.0098177148029208,60.0,-5.097513675689697,-0.0,-7.32044398432663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541015625,0.0,0.0,9.732302714837716e-05,296.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541320800781,0.0,0.0,0.0001024858356686,296.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541015625,0.0,0.0,7.569568697363138e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540710449219,0.0,0.0,0.0001024858356686,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95428466796875,0.0,0.0,0.0004861486668232,292.91046142578125,294.1499938964844,285.3500061035156,285.181396484375,285.5360412597656,285.3500061035156,292.51123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369651718065,1.0186546717250168e-08,0.0010369549272581,-0.0257352534681558,0.0,0.0,0.0,-0.0098627228289842,60.0,-5.0991973876953125,-0.0,-7.331418316880446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541015625,0.0,0.0,9.732302714837716e-05,296.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541320800781,0.0,0.0,0.0001024858356686,296.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9541015625,0.0,0.0,7.569568697363138e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540710449219,0.0,0.0,0.0001024858356686,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95428466796875,0.0,0.0,0.0004861486668232,292.91046142578125,294.1499938964844,285.3500061035156,285.181396484375,285.5360412597656,285.3500061035156,292.51123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369651718065,1.0186546717250168e-08,0.0010369549272581,-0.0257352534681558,0.0,0.0,0.0,-0.0098627228289842,60.0,-5.0991973876953125,-0.0,-7.331418316880446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95135498046875,0.0,0.0,9.73754795268178e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513854980469,0.0,0.0,0.0001025410674628,296.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95135498046875,0.0,0.0,7.573648326797411e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513244628906,0.0,0.0,0.0001025410674628,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515380859375,0.0,0.0,0.0004864106886088,292.9073486328125,294.1499938964844,285.3500061035156,285.1649780273437,285.5326538085937,285.3500061035156,292.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375240817666,1.025190066172854e-08,0.0010375138372182,-0.025906341150403,0.0,0.0,0.0,-0.0098951207473874,60.0,-5.099829196929932,-0.0,-7.339323104815777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95135498046875,0.0,0.0,9.73754795268178e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513854980469,0.0,0.0,0.0001025410674628,296.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95135498046875,0.0,0.0,7.573648326797411e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513244628906,0.0,0.0,0.0001025410674628,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515380859375,0.0,0.0,0.0004864106886088,292.9073486328125,294.1499938964844,285.3500061035156,285.1649780273437,285.5326538085937,285.3500061035156,292.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375240817666,1.025190066172854e-08,0.0010375138372182,-0.025906341150403,0.0,0.0,0.0,-0.0098951207473874,60.0,-5.099829196929932,-0.0,-7.339323104815777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,9.739454981172456e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,0.0001025611563818,296.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,7.575131894554943e-05,296.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.949951171875,0.0,0.0,0.0001025611563818,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501647949219,0.0,0.0,0.0004865059454459,292.9057922363281,294.1499938964844,285.3500061035156,285.1567687988281,285.5309753417969,285.3500061035156,292.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377273429185,1.027566121081236e-08,0.0010377170983701,-0.0259685441851615,0.0,0.0,0.0,-0.0099069010466337,60.0,-5.099778652191162,-0.0,-7.342197960724661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486083984375,0.0,0.0,9.740781388245524e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486083984375,0.0,0.0,0.0001025751189445,296.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486083984375,0.0,0.0,7.576163625344634e-05,296.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9485778808594,0.0,0.0,0.0001025751189445,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94879150390625,0.0,0.0,0.0004865722148679,292.9042358398437,294.1499938964844,285.3500061035156,285.1485595703125,285.529296875,285.3500061035156,292.50396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378686711192,1.0292187546667721e-08,0.0010378584265708,-0.0260118078440427,0.0,0.0,0.0,-0.0099150938913226,60.0,-5.099458694458008,-0.0,-7.344198138525827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458312988281,0.0,0.0,9.74167778622359e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.94586181640625,0.0,0.0,0.0001025845631374,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458312988281,0.0,0.0,7.576860662084073e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94580078125,0.0,0.0,0.0001025845631374,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9460144042969,0.0,0.0,0.0004866169765591,292.9010925292969,294.1499938964844,285.3500061035156,285.1322021484375,285.5260314941406,285.3500061035156,292.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379642480984,1.0303355502117029e-08,0.0010379540035501,-0.0260410420596599,0.0,0.0,0.0,-0.0099206296727061,60.0,-5.097934246063232,-0.0,-7.345550301351977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458312988281,0.0,0.0,9.74167778622359e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.94586181640625,0.0,0.0,0.0001025845631374,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458312988281,0.0,0.0,7.576860662084073e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94580078125,0.0,0.0,0.0001025845631374,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9460144042969,0.0,0.0,0.0004866169765591,292.9010925292969,294.1499938964844,285.3500061035156,285.1322021484375,285.5260314941406,285.3500061035156,292.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379642480984,1.0303355502117029e-08,0.0010379540035501,-0.0260410420596599,0.0,0.0,0.0,-0.0099206296727061,60.0,-5.097934246063232,-0.0,-7.345550301351977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94305419921875,0.0,0.0,9.740213863551617e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430847167969,0.0,0.0,0.0001025691381073,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94305419921875,0.0,0.0,7.575721974717453e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430236816406,0.0,0.0,0.0001025691381073,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432373046875,0.0,0.0,0.0004865438386332,292.8979797363281,294.1499938964844,285.3500061035156,285.11602783203125,285.5227966308594,285.3500061035156,292.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378082515671,1.0285109652841129e-08,0.0010377980070188,-0.025993276387453,0.0,0.0,0.0,-0.009911585599184,60.0,-5.09520149230957,-0.0,-7.343341934529235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94305419921875,0.0,0.0,9.740213863551617e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430847167969,0.0,0.0,0.0001025691381073,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94305419921875,0.0,0.0,7.575721974717453e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430236816406,0.0,0.0,0.0001025691381073,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432373046875,0.0,0.0,0.0004865438386332,292.8979797363281,294.1499938964844,285.3500061035156,285.11602783203125,285.5227966308594,285.3500061035156,292.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378082515671,1.0285109652841129e-08,0.0010377980070188,-0.025993276387453,0.0,0.0,0.0,-0.009911585599184,60.0,-5.09520149230957,-0.0,-7.343341934529235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402770996094,0.0,0.0,9.736261563375592e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402770996094,0.0,0.0,0.0001025275196298,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402770996094,0.0,0.0,7.57264788262546e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94024658203125,0.0,0.0,0.0001025275196298,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9404602050781,0.0,0.0,0.0004863464273512,292.89483642578125,294.1499938964844,285.3500061035156,285.1001892089844,285.5196228027344,285.3500061035156,292.4930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373872937634,1.0235866376717697e-08,0.0010373770492151,-0.0258643645793199,0.0,0.0,0.0,-0.0098871737718582,60.0,-5.091253280639648,-0.0,-7.337383323147152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402770996094,0.0,0.0,9.736261563375592e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402770996094,0.0,0.0,0.0001025275196298,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402770996094,0.0,0.0,7.57264788262546e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94024658203125,0.0,0.0,0.0001025275196298,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9404602050781,0.0,0.0,0.0004863464273512,292.89483642578125,294.1499938964844,285.3500061035156,285.1001892089844,285.5196228027344,285.3500061035156,292.4930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373872937634,1.0235866376717697e-08,0.0010373770492151,-0.0258643645793199,0.0,0.0,0.0,-0.0098871737718582,60.0,-5.091253280639648,-0.0,-7.337383323147152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375,0.0,0.0,9.72949419519864e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375,0.0,0.0,0.0001024562589009,296.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375,0.0,0.0,7.56738445488736e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9374389648437,0.0,0.0,0.0001024562589009,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9376525878906,0.0,0.0,0.0004860083863604,292.8916931152344,294.1499938964844,285.3500061035156,285.08477783203125,285.5165405273437,285.3500061035156,292.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366663336753,1.01515533756924e-08,0.0010366562055423,-0.0256436429917812,0.0,0.0,0.0,-0.009845376946032,60.0,-5.085800647735596,-0.0,-7.327187745431729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375,0.0,0.0,9.72949419519864e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375,0.0,0.0,0.0001024562589009,296.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375,0.0,0.0,7.56738445488736e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9374389648437,0.0,0.0,0.0001024562589009,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9376525878906,0.0,0.0,0.0004860083863604,292.8916931152344,294.1499938964844,285.3500061035156,285.08477783203125,285.5165405273437,285.3500061035156,292.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366663336753,1.01515533756924e-08,0.0010366562055423,-0.0256436429917812,0.0,0.0,0.0,-0.009845376946032,60.0,-5.085800647735596,-0.0,-7.327187745431729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93609619140625,0.0,0.0,9.725156269269064e-05,296.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93609619140625,0.0,0.0,0.000102410580439,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.93609619140625,0.0,0.0,7.564010593341663e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93603515625,0.0,0.0,0.000102410580439,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9362487792969,0.0,0.0,0.0004857916792389,292.8901062011719,294.1499938964844,285.3500061035156,285.0772705078125,285.5149841308594,285.3500061035156,292.48760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362041648477,1.0097501501604713e-08,0.0010361940367147,-0.0255021378397941,0.0,0.0,0.0,-0.0098185809329152,60.0,-5.082585334777832,-0.0,-7.320654304976415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346923828125,0.0,0.0,9.720063826534896e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346923828125,0.0,0.0,0.0001023569493554,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346923828125,0.0,0.0,7.560049562016502e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.93463134765625,0.0,0.0,0.0001023569493554,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9348449707031,0.0,0.0,0.0004855373117607,292.8885192871094,294.1499938964844,285.3500061035156,285.0699157714844,285.51348876953125,285.3500061035156,292.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356615530326,1.0034053588015013e-08,0.001035651541315,-0.0253360327333211,0.0,0.0,0.0,-0.0097871273756027,60.0,-5.079020977020264,-0.0,-7.312989680485772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.931884765625,0.0,0.0,9.707645222079007e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.931884765625,0.0,0.0,0.0001022261785692,296.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.931884765625,0.0,0.0,7.550390728283674e-05,296.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.93182373046875,0.0,0.0,0.0001022261785692,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320373535156,0.0,0.0,0.0004849169927183,292.8853759765625,294.1499938964844,285.3500061035156,285.0556640625,285.510498046875,285.3500061035156,292.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343384929001,9.879327578232733e-09,0.0010343285975977,-0.0249309558421373,0.0,0.0,0.0,-0.0097104236483573,60.0,-5.0708088874816895,-0.0,-7.294315196304525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.931884765625,0.0,0.0,9.707645222079007e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.931884765625,0.0,0.0,0.0001022261785692,296.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.931884765625,0.0,0.0,7.550390728283674e-05,296.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.93182373046875,0.0,0.0,0.0001022261785692,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9320373535156,0.0,0.0,0.0004849169927183,292.8853759765625,294.1499938964844,285.3500061035156,285.0556640625,285.510498046875,285.3500061035156,292.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343384929001,9.879327578232733e-09,0.0010343285975977,-0.0249309558421373,0.0,0.0,0.0,-0.0097104236483573,60.0,-5.0708088874816895,-0.0,-7.294315196304525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9290466308594,0.0,0.0,9.692212188383564e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9290466308594,0.0,0.0,0.0001020636627799,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9290466308594,0.0,0.0,7.538386853411794e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92901611328125,0.0,0.0,0.0001020636627799,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292297363281,0.0,0.0,0.0004841460613533,292.8822021484375,294.1499938964844,285.3500061035156,285.0422058105469,285.507568359375,285.3500061035156,292.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326942428946,9.687040503081334e-09,0.0010326844640076,-0.0244275294244289,0.0,0.0,0.0,-0.0096150999888777,60.0,-5.060945510864258,-0.0,-7.271140844977708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9290466308594,0.0,0.0,9.692212188383564e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9290466308594,0.0,0.0,0.0001020636627799,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9290466308594,0.0,0.0,7.538386853411794e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92901611328125,0.0,0.0,0.0001020636627799,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292297363281,0.0,0.0,0.0004841460613533,292.8822021484375,294.1499938964844,285.3500061035156,285.0422058105469,285.507568359375,285.3500061035156,292.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326942428946,9.687040503081334e-09,0.0010326844640076,-0.0244275294244289,0.0,0.0,0.0,-0.0096150999888777,60.0,-5.060945510864258,-0.0,-7.271140844977708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9262390136719,0.0,0.0,9.673887689132243e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9262390136719,0.0,0.0,0.000101870697108,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9262390136719,0.0,0.0,7.524134707637131e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9262084960937,0.0,0.0,0.000101870697108,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263916015625,0.0,0.0,0.0004832307167816,292.8790588378906,294.1499938964844,285.3500061035156,285.0296325683594,285.50469970703125,285.3500061035156,292.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307418415322,9.458734240297416e-09,0.0010307324118912,-0.023829773068428,0.0,0.0,0.0,-0.0095019191503524,60.0,-5.049653053283691,-0.0,-7.243672683898694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9262390136719,0.0,0.0,9.673887689132243e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9262390136719,0.0,0.0,0.000101870697108,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9262390136719,0.0,0.0,7.524134707637131e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9262084960937,0.0,0.0,0.000101870697108,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263916015625,0.0,0.0,0.0004832307167816,292.8790588378906,294.1499938964844,285.3500061035156,285.0296325683594,285.50469970703125,285.3500061035156,292.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307418415322,9.458734240297416e-09,0.0010307324118912,-0.023829773068428,0.0,0.0,0.0,-0.0095019191503524,60.0,-5.049653053283691,-0.0,-7.243672683898694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92340087890625,0.0,0.0,9.652680455474184e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92340087890625,0.0,0.0,0.000101647376141,296.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92340087890625,0.0,0.0,7.507640111725777e-05,296.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233703613281,0.0,0.0,0.000101647376141,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.923583984375,0.0,0.0,0.0004821713664568,292.8758850097656,294.1499938964844,285.3500061035156,285.0180358886719,285.5018615722656,285.3500061035156,292.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284823365509,9.194509154042409e-09,0.0010284731397405,-0.0231379438191652,0.0,0.0,0.0,-0.0093709314242005,60.0,-5.036829948425293,-0.0,-7.211948371832477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92340087890625,0.0,0.0,9.652680455474184e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92340087890625,0.0,0.0,0.000101647376141,296.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92340087890625,0.0,0.0,7.507640111725777e-05,296.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233703613281,0.0,0.0,0.000101647376141,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.923583984375,0.0,0.0,0.0004821713664568,292.8758850097656,294.1499938964844,285.3500061035156,285.0180358886719,285.5018615722656,285.3500061035156,292.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284823365509,9.194509154042409e-09,0.0010284731397405,-0.0231379438191652,0.0,0.0,0.0,-0.0093709314242005,60.0,-5.036829948425293,-0.0,-7.211948371832477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219970703125,0.0,0.0,9.641216456657276e-05,296.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219970703125,0.0,0.0,0.0001015266534523,296.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219970703125,0.0,0.0,7.498723425669596e-05,296.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219665527344,0.0,0.0,0.0001015266534523,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9221496582031,0.0,0.0,0.0004815987194888,292.8742980957031,294.1499938964844,285.3500061035156,285.0126342773437,285.50048828125,285.3500061035156,292.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272609069943,9.051673188764653e-09,0.0010272518265992,-0.0227639395743608,0.0,0.0,0.0,-0.0093001220375299,60.0,-5.029865741729736,-0.0,-7.194827134071603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92059326171875,0.0,0.0,9.629047417547554e-05,296.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.92059326171875,0.0,0.0,0.0001013985092868,296.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92059326171875,0.0,0.0,7.489258860005066e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205322265625,0.0,0.0,0.0001013985092868,296.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9207458496094,0.0,0.0,0.0004809908568859,292.87274169921875,294.1499938964844,285.3500061035156,285.0075378417969,285.4991149902344,285.3500061035156,292.46759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259643895551,8.900060244343422e-09,0.0010259554255753,-0.0223669428378343,0.0,0.0,0.0,-0.0092249615117907,60.0,-5.022562503814697,-0.0,-7.17667631988661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9177551269531,0.0,0.0,9.60312463575974e-05,296.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9177551269531,0.0,0.0,0.000101125522633,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9177551269531,0.0,0.0,7.469097181456164e-05,296.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.917724609375,0.0,0.0,0.000101125522633,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179077148437,0.0,0.0,0.0004796959401573,292.8695678710937,294.1499938964844,285.3500061035156,284.9982604980469,285.4964294433594,285.3500061035156,292.46392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232023196294,8.577082155625249e-09,0.0010231937048956,-0.0215211920440197,0.0,0.0,0.0,-0.0090648476034402,60.0,-5.007164478302002,-0.0,-7.138086743907479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9177551269531,0.0,0.0,9.60312463575974e-05,296.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9177551269531,0.0,0.0,0.000101125522633,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9177551269531,0.0,0.0,7.469097181456164e-05,296.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.917724609375,0.0,0.0,0.000101125522633,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179077148437,0.0,0.0,0.0004796959401573,292.8695678710937,294.1499938964844,285.3500061035156,284.9982604980469,285.4964294433594,285.3500061035156,292.46392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232023196294,8.577082155625249e-09,0.0010231937048956,-0.0215211920440197,0.0,0.0,0.0,-0.0090648476034402,60.0,-5.007164478302002,-0.0,-7.138086743907479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9149169921875,0.0,0.050000000745058,9.575395961292088e-05,296.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9149169921875,0.0,0.050000000745058,0.000100833531178,296.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9149169921875,0.0,0.050000000745058,7.447530515491962e-05,296.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9148864746094,0.0,0.050000000745058,0.000100833531178,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9150695800781,0.0,0.050000000745058,0.0004783108597621,292.86639404296875,291.1499938964844,285.3500061035156,284.9903259277344,285.4937744140625,285.3500061035156,292.4602966308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202479315921,8.23161006024975e-09,0.0010202396661043,-0.0206164885312318,0.0,0.0,0.0,-0.0088935829699039,60.0,-4.990682601928711,-0.0,-7.096925003224896e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9149169921875,0.0,0.050000000745058,9.575395961292088e-05,296.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9149169921875,0.0,0.050000000745058,0.000100833531178,296.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9149169921875,0.0,0.050000000745058,7.447530515491962e-05,296.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9148864746094,0.0,0.050000000745058,0.000100833531178,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9150695800781,0.0,0.050000000745058,0.0004783108597621,292.86639404296875,291.1499938964844,285.3500061035156,284.9903259277344,285.4937744140625,285.3500061035156,292.4602966308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202479315921,8.23161006024975e-09,0.0010202396661043,-0.0206164885312318,0.0,0.0,0.0,-0.0088935829699039,60.0,-4.990682601928711,-0.0,-7.096925003224896e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.606201171875,0.4840410947799682,0.050000000745058,0.0418060012161731,296.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.606201171875,0.4840410947799682,0.050000000745058,0.0440237335860729,296.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.606201171875,0.4840410947799682,0.050000000745058,0.0325157791376113,296.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6061706542969,0.4840410947799682,0.050000000745058,0.0440237335860729,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6062316894531,0.4840410947799682,0.050000000745058,0.208829641342163,292.5545959472656,291.1499938964844,285.3500061035156,284.9869079589844,292.5705261230469,294.4145202636719,292.4324951171875,1.0,0.176315501332283,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4453998506069183,0.0198184717446565,0.4255813658237457,-0.1092356666922569,0.0,0.0,0.0,36.04869079589844,60.0,88.62706756591797,-0.0,32.386871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.487060546875,0.4707488715648651,0.050000000745058,0.0466570854187011,296.5810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.487060546875,0.4707488715648651,0.050000000745058,0.0491321571171283,296.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.487060546875,0.4707488715648651,0.050000000745058,0.036288846284151,296.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.487060546875,0.4707488715648651,0.050000000745058,0.0491321571171283,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.487060546875,0.4707488715648651,0.050000000745058,0.2330618053674698,292.4866638183594,291.1499938964844,285.3500061035156,284.98388671875,293.5737609863281,296.73931884765625,292.5501708984375,1.0,0.2007428556680679,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4971400797367096,0.0930368602275848,0.4041032195091247,-0.0480329021811485,0.0,0.0,0.0,50.61582946777344,60.0,286.2284240722656,-0.0,49.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6810913085937,0.4535950124263763,0.050000000745058,0.0471196062862873,296.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6810913085937,0.4535950124263763,0.050000000745058,0.0496192127466201,296.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6810913085937,0.4535950124263763,0.050000000745058,0.0366485826671123,296.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6810913085937,0.4535950124263763,0.050000000745058,0.0496192127466201,296.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6810913085937,0.4535950124263763,0.050000000745058,0.2353721857070922,292.68292236328125,291.1499938964844,285.3500061035156,284.97900390625,292.0771484375,296.82421875,292.65234375,1.0,0.2118774056434631,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.5020700097084045,0.2119200676679611,0.2901499271392822,0.0689718648791313,0.0,0.0,0.0,58.58598709106445,60.0,-38.03229522705078,-0.0,57.22563552856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6810913085937,0.4535950124263763,0.050000000745058,0.0471196062862873,296.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6810913085937,0.4535950124263763,0.050000000745058,0.0496192127466201,296.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6810913085937,0.4535950124263763,0.050000000745058,0.0366485826671123,296.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6810913085937,0.4535950124263763,0.050000000745058,0.0496192127466201,296.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6810913085937,0.4535950124263763,0.050000000745058,0.2353721857070922,292.68292236328125,291.1499938964844,285.3500061035156,284.97900390625,292.0771484375,296.82421875,292.65234375,1.0,0.2118774056434631,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.5020700097084045,0.2119200676679611,0.2901499271392822,0.0689718648791313,0.0,0.0,0.0,58.58598709106445,60.0,-38.03229522705078,-0.0,57.22563552856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5950927734375,0.4517868161201477,0.050000000745058,0.0471521131694316,296.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5950927734375,0.4517868161201477,0.050000000745058,0.0496534444391727,296.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5950927734375,0.4517868161201477,0.050000000745058,0.036673866212368,296.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5950927734375,0.4517868161201477,0.050000000745058,0.0496534444391727,296.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5950927734375,0.4517868161201477,0.050000000745058,0.2355345636606216,292.584716796875,291.1499938964844,285.3500061035156,284.9770812988281,291.8640441894531,296.8136291503906,292.5242919921875,1.0,0.2130465656518936,1.0,1.0,0.950859785079956,1.0,-0.5024164915084839,0.2179277837276458,0.2844886779785156,0.074753850698471,0.0,0.0,0.0,59.45142364501953,60.0,-180.76109313964844,-0.0,58.01284790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4831237792969,0.4510959088802337,0.050000000745058,0.0471647158265113,296.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4831237792969,0.4510959088802337,0.050000000745058,0.0496667176485061,296.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4831237792969,0.4510959088802337,0.050000000745058,0.0366836674511432,296.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4831237792969,0.4510959088802337,0.050000000745058,0.0496667176485061,296.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4831237792969,0.4510959088802337,0.050000000745058,0.2355975210666656,292.47314453125,291.1499938964844,285.3500061035156,284.9755249023437,291.8293762207031,296.80401611328125,292.4290466308594,1.0,0.2134997397661209,1.0,1.0,0.933561623096466,1.0,-0.5025507807731628,0.2185274362564087,0.2840233445167541,0.0752086117863655,0.0,0.0,0.0,59.78731155395508,60.0,-209.2945709228516,-0.0,58.3193244934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.4507244825363159,0.050000000745058,0.0471715442836284,296.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.4507244825363159,0.050000000745058,0.0496739074587821,296.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.4507244825363159,0.050000000745058,0.0366889797151088,296.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.4507244825363159,0.050000000745058,0.0496739074587821,296.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.4507244825363159,0.050000000745058,0.2356316298246383,292.3318176269531,291.1499938964844,285.3500061035156,284.9733581542969,291.7982177734375,296.7875366210937,292.3037109375,1.0,0.2137434482574463,1.0,1.0,0.8989653587341309,1.0,-0.5026235580444336,0.2195358276367187,0.2830877304077148,0.0760019496083259,0.0,0.0,0.0,59.96810150146485,60.0,-188.22628784179688,-0.0,58.48455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
