time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.4507244825363159,0.050000000745058,0.0471715442836284,296.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.4507244825363159,0.050000000745058,0.0496739074587821,296.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.4507244825363159,0.050000000745058,0.0366889797151088,296.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.4507244825363159,0.050000000745058,0.0496739074587821,296.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.33758544921875,0.4507244825363159,0.050000000745058,0.2356316298246383,292.3318176269531,291.1499938964844,285.3500061035156,284.9733581542969,291.7982177734375,296.7875366210937,292.3037109375,1.0,0.2137434482574463,1.0,1.0,0.8989653587341309,1.0,-0.5026235580444336,0.2195358276367187,0.2830877304077148,0.0760019496083259,0.0,0.0,0.0,59.96810150146485,60.0,-188.22628784179688,-0.0,58.48455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2276611328125,0.4506661295890808,0.050000000745058,0.0471726208925247,296.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2276611328125,0.4506661295890808,0.050000000745058,0.0496750399470329,296.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2276611328125,0.4506661295890808,0.050000000745058,0.0366898141801357,296.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2276611328125,0.4506661295890808,0.050000000745058,0.0496750399470329,296.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2276611328125,0.4506661295890808,0.050000000745058,0.2356370091438293,292.2226257324219,291.1499938964844,285.3500061035156,284.97235107421875,291.7630920410156,296.77423095703125,292.1973571777344,1.0,0.2137806266546249,1.0,1.0,0.8643690943717957,1.0,-0.5026350021362305,0.2207951545715332,0.2818398773670196,0.0770935118198394,0.0,0.0,0.0,59.99545669555664,60.0,-162.0855712890625,-0.0,58.509803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2276611328125,0.4506661295890808,0.050000000745058,0.0471726208925247,296.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2276611328125,0.4506661295890808,0.050000000745058,0.0496750399470329,296.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2276611328125,0.4506661295890808,0.050000000745058,0.0366898141801357,296.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2276611328125,0.4506661295890808,0.050000000745058,0.0496750399470329,296.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2276611328125,0.4506661295890808,0.050000000745058,0.2356370091438293,292.2226257324219,291.1499938964844,285.3500061035156,284.97235107421875,291.7630920410156,296.77423095703125,292.1973571777344,1.0,0.2137806266546249,1.0,1.0,0.8643690943717957,1.0,-0.5026350021362305,0.2207951545715332,0.2818398773670196,0.0770935118198394,0.0,0.0,0.0,59.99545669555664,60.0,-162.0855712890625,-0.0,58.509803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.12762451171875,0.4506561160087585,0.050000000745058,0.0471728034317493,296.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12762451171875,0.4506561160087585,0.050000000745058,0.0496752336621284,296.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.12762451171875,0.4506561160087585,0.050000000745058,0.0366899594664573,296.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12762451171875,0.4506561160087585,0.050000000745058,0.0496752336621284,296.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.12762451171875,0.4506561160087585,0.050000000745058,0.2356379330158233,292.1229858398437,291.1499938964844,285.3500061035156,284.9724426269531,291.70947265625,296.7633972167969,292.09942626953125,1.0,0.2137864679098129,1.0,1.0,0.8187251687049866,1.0,-0.5026369690895081,0.2230237424373626,0.2796132564544678,0.0791726559400558,0.0,0.0,0.0,59.999298095703125,48.0,-143.26254272460938,-0.0,58.51372528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.12762451171875,0.4506561160087585,0.050000000745058,0.0471728034317493,296.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12762451171875,0.4506561160087585,0.050000000745058,0.0496752336621284,296.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.12762451171875,0.4506561160087585,0.050000000745058,0.0366899594664573,296.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12762451171875,0.4506561160087585,0.050000000745058,0.0496752336621284,296.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.12762451171875,0.4506561160087585,0.050000000745058,0.2356379330158233,292.1229858398437,291.1499938964844,285.3500061035156,284.9724426269531,291.70947265625,296.7633972167969,292.09942626953125,1.0,0.2137864679098129,1.0,1.0,0.8187251687049866,1.0,-0.5026369690895081,0.2230237424373626,0.2796132564544678,0.0791726559400558,0.0,0.0,0.0,59.999298095703125,48.0,-143.26254272460938,-0.0,58.51372528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03338623046875,0.4763085544109344,0.050000000745058,0.04673707857728,296.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.03338623046875,0.4763085544109344,0.050000000745058,0.0492163933813571,296.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.03338623046875,0.4763085544109344,0.050000000745058,0.0363510623574256,296.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.03338623046875,0.4763085544109344,0.050000000745058,0.0492163933813571,296.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.03338623046875,0.4763085544109344,0.050000000745058,0.2334613800048828,292.0289306640625,291.1499938964844,285.3500061035156,284.9734802246094,291.63348388671875,296.7545471191406,292.0060729980469,1.0,0.1938994824886322,1.0,1.0,0.7730812430381775,1.0,-0.4979948997497558,0.2242039144039154,0.2737910151481628,0.0813771784305572,0.0,0.0,0.0,48.34687042236328,36.0,-133.04820251464844,-0.0,47.97282791137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03338623046875,0.4763085544109344,0.050000000745058,0.04673707857728,296.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.03338623046875,0.4763085544109344,0.050000000745058,0.0492163933813571,296.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.03338623046875,0.4763085544109344,0.050000000745058,0.0363510623574256,296.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.03338623046875,0.4763085544109344,0.050000000745058,0.0492163933813571,296.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.03338623046875,0.4763085544109344,0.050000000745058,0.2334613800048828,292.0289306640625,291.1499938964844,285.3500061035156,284.9734802246094,291.63348388671875,296.7545471191406,292.0060729980469,1.0,0.1938994824886322,1.0,1.0,0.7730812430381775,1.0,-0.4979948997497558,0.2242039144039154,0.2737910151481628,0.0813771784305572,0.0,0.0,0.0,48.34687042236328,36.0,-133.04820251464844,-0.0,47.97282791137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9872131347656,0.4883871078491211,0.050000000745058,0.0465145781636238,296.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9872131347656,0.4883871078491211,0.050000000745058,0.0489820912480354,296.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9872131347656,0.4883871078491211,0.050000000745058,0.0361780077219009,296.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9872131347656,0.4883871078491211,0.050000000745058,0.0489820912480354,296.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9872131347656,0.4883871078491211,0.050000000745058,0.2323499619960785,291.9827575683594,291.1499938964844,285.3500061035156,284.97430419921875,291.5843811035156,296.7508239746094,291.959716796875,1.0,0.1835695207118988,1.0,1.0,0.750259280204773,1.0,-0.4956240952014923,0.2252728193998336,0.2703512907028198,0.0829592570662498,0.0,0.0,0.0,42.39668273925781,36.0,-131.62139892578125,-0.0,42.662689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9407043457031,0.5020290017127991,0.050000000745058,0.0462915711104869,296.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9407043457031,0.5020290017127991,0.050000000745058,0.0487472526729106,296.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9407043457031,0.5020290017127991,0.050000000745058,0.0360045544803142,296.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9407043457031,0.5020290017127991,0.050000000745058,0.0487472526729106,296.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9407043457031,0.5020290017127991,0.050000000745058,0.2312359809875488,291.9361572265625,291.1499938964844,285.3500061035156,284.975341796875,291.5345153808594,296.7474975585937,291.91265869140625,1.0,0.172558844089508,1.0,1.0,0.7321023941040039,1.0,-0.4932477474212646,0.2262446880340576,0.267003059387207,0.0844377279281616,0.0,0.0,0.0,36.43281173706055,25.0,-131.7050018310547,-0.0,37.38943099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8459777832031,0.5406708717346191,0.050000000745058,0.0458814539015293,296.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8459777832031,0.5406708717346191,0.050000000745058,0.04831537976861,296.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8459777832031,0.5406708717346191,0.050000000745058,0.0356855764985084,296.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8459777832031,0.5406708717346191,0.050000000745058,0.04831537976861,296.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8459777832031,0.5406708717346191,0.050000000745058,0.2291873693466186,291.8412780761719,291.1499938964844,285.3500061035156,284.9779357910156,291.4176330566406,296.74176025390625,291.8168334960937,1.0,0.1502213180065155,1.0,1.0,0.6957886815071106,1.0,-0.4888775646686554,0.2293000072240829,0.2595775723457336,0.0883601158857345,0.0,0.0,0.0,25.464740753173828,25.0,-135.3256072998047,-0.0,27.82000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8459777832031,0.5406708717346191,0.050000000745058,0.0458814539015293,296.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8459777832031,0.5406708717346191,0.050000000745058,0.04831537976861,296.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8459777832031,0.5406708717346191,0.050000000745058,0.0356855764985084,296.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8459777832031,0.5406708717346191,0.050000000745058,0.04831537976861,296.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8459777832031,0.5406708717346191,0.050000000745058,0.2291873693466186,291.8412780761719,291.1499938964844,285.3500061035156,284.9779357910156,291.4176330566406,296.74176025390625,291.8168334960937,1.0,0.1502213180065155,1.0,1.0,0.6957886815071106,1.0,-0.4888775646686554,0.2293000072240829,0.2595775723457336,0.0883601158857345,0.0,0.0,0.0,25.464740753173828,25.0,-135.3256072998047,-0.0,27.82000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447814941406,0.5426030158996582,0.050000000745058,0.0458665452897548,296.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447814941406,0.5426030158996582,0.050000000745058,0.0482996813952922,296.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447814941406,0.5426030158996582,0.050000000745058,0.0356739796698093,296.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447814941406,0.5426030158996582,0.050000000745058,0.0482996813952922,296.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447814941406,0.5426030158996582,0.050000000745058,0.2291128933429718,291.7395935058594,291.1499938964844,285.3500061035156,284.9811096191406,291.26092529296875,296.73687744140625,291.712158203125,1.0,0.150870218873024,1.0,1.0,0.6594749093055725,1.0,-0.4887180030345917,0.2360671162605285,0.2526508867740631,0.0948161333799362,0.0,0.0,0.0,25.06376838684082,25.0,-149.35289001464844,-0.0,27.474401473999023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447814941406,0.5426030158996582,0.050000000745058,0.0458665452897548,296.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447814941406,0.5426030158996582,0.050000000745058,0.0482996813952922,296.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447814941406,0.5426030158996582,0.050000000745058,0.0356739796698093,296.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447814941406,0.5426030158996582,0.050000000745058,0.0482996813952922,296.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7447814941406,0.5426030158996582,0.050000000745058,0.2291128933429718,291.7395935058594,291.1499938964844,285.3500061035156,284.9811096191406,291.26092529296875,296.73687744140625,291.712158203125,1.0,0.150870218873024,1.0,1.0,0.6594749093055725,1.0,-0.4887180030345917,0.2360671162605285,0.2526508867740631,0.0948161333799362,0.0,0.0,0.0,25.06376838684082,25.0,-149.35289001464844,-0.0,27.474401473999023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6307678222656,0.5428508520126343,0.050000000745058,0.0458646602928638,296.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6307678222656,0.5428508520126343,0.050000000745058,0.0482976958155632,296.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6307678222656,0.5428508520126343,0.050000000745058,0.035672515630722,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6307678222656,0.5428508520126343,0.050000000745058,0.0482976958155632,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6307678222656,0.5428508520126343,0.050000000745058,0.2291034758090973,291.6249694824219,291.1499938964844,285.3500061035156,284.9848022460937,291.1048278808594,296.7322692871094,291.59490966796875,1.0,0.1507682055234909,1.0,1.0,0.6331395506858826,1.0,-0.48869788646698,0.242581769824028,0.2461161166429519,0.1008854806423187,0.0,0.0,0.0,25.01001739501953,25.0,-164.5468292236328,-0.0,27.429059982299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6307678222656,0.5428508520126343,0.050000000745058,0.0458646602928638,296.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6307678222656,0.5428508520126343,0.050000000745058,0.0482976958155632,296.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6307678222656,0.5428508520126343,0.050000000745058,0.035672515630722,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6307678222656,0.5428508520126343,0.050000000745058,0.0482976958155632,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6307678222656,0.5428508520126343,0.050000000745058,0.2291034758090973,291.6249694824219,291.1499938964844,285.3500061035156,284.9848022460937,291.1048278808594,296.7322692871094,291.59490966796875,1.0,0.1507682055234909,1.0,1.0,0.6331395506858826,1.0,-0.48869788646698,0.242581769824028,0.2461161166429519,0.1008854806423187,0.0,0.0,0.0,25.01001739501953,25.0,-164.5468292236328,-0.0,27.429059982299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5679626464844,0.5428714752197266,0.050000000745058,0.0458645075559616,296.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5679626464844,0.5428714752197266,0.050000000745058,0.04829753190279,296.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5679626464844,0.5428714752197266,0.050000000745058,0.0356723926961422,296.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5679626464844,0.5428714752197266,0.050000000745058,0.04829753190279,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5679626464844,0.5428714752197266,0.050000000745058,0.2291027009487152,291.5619506835937,291.1499938964844,285.3500061035156,284.9868469238281,291.01416015625,296.7299499511719,291.5306091308594,1.0,0.1507576555013656,1.0,1.0,0.6194451451301575,1.0,-0.4886962175369262,0.2465146332979202,0.2421815991401672,0.1045358330011367,0.0,0.0,0.0,25.003738403320312,25.0,-172.61061096191406,-0.0,27.424314498901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5072937011719,0.5428722500801086,0.050000000745058,0.045864500105381,296.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5072937011719,0.5428722500801086,0.050000000745058,0.0482975281774997,296.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5072937011719,0.5428722500801086,0.050000000745058,0.0356723889708519,296.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5072937011719,0.5428722500801086,0.050000000745058,0.0482975281774997,296.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5072937011719,0.5428722500801086,0.050000000745058,0.2291026711463928,291.50103759765625,291.1499938964844,285.3500061035156,284.98883056640625,290.9216003417969,296.727783203125,291.4679870605469,1.0,0.1507548689842224,1.0,1.0,0.6068041324615479,1.0,-0.4886961579322815,0.2505330741405487,0.2381630986928939,0.1082634031772613,0.0,0.0,0.0,25.00142288208008,25.0,-181.7302398681641,-0.0,27.42301177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44049072265625,0.5428645610809326,0.050000000745058,0.0458645597100257,296.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44049072265625,0.5428645610809326,0.050000000745058,0.0482975915074348,296.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44049072265625,0.5428645610809326,0.050000000745058,0.0356724373996257,296.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44049072265625,0.5428645610809326,0.050000000745058,0.0482975915074348,296.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44049072265625,0.5428645610809326,0.050000000745058,0.2291029691696167,291.433837890625,291.1499938964844,285.3500061035156,284.9909362792969,290.81622314453125,296.7255249023437,291.39862060546875,1.0,0.1507550626993179,1.0,1.0,0.5936364531517029,1.0,-0.4886967837810516,0.255100816488266,0.2335959821939468,0.1124986857175827,0.0,0.0,0.0,25.000513076782227,25.0,-193.0040435791016,-0.0,27.42302322387696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3694763183594,0.5428517460823059,0.050000000745058,0.0458646602928638,296.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3694763183594,0.5428517460823059,0.050000000745058,0.0482976958155632,296.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3694763183594,0.5428517460823059,0.050000000745058,0.0356725119054317,296.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3694763183594,0.5428517460823059,0.050000000745058,0.0482976958155632,296.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3694763183594,0.5428517460823059,0.050000000745058,0.2291034758090973,291.3623962402344,291.1499938964844,285.3500061035156,284.9931030273437,290.7392272949219,296.7232666015625,291.3255615234375,1.0,0.1507555693387985,1.0,1.0,0.5864951014518738,1.0,-0.4886978268623352,0.2579255104064941,0.230772316455841,0.1149725615978241,0.0,0.0,0.0,25.000173568725582,25.0,-200.3112335205078,-0.0,27.42327117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2257385253906,0.542820394039154,0.050000000745058,0.0458648987114429,296.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2257385253906,0.542820394039154,0.050000000745058,0.0482979491353035,296.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2257385253906,0.542820394039154,0.050000000745058,0.0356727018952369,296.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2257385253906,0.542820394039154,0.050000000745058,0.0482979491353035,296.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2257385253906,0.542820394039154,0.050000000745058,0.2291046679019928,291.2187805175781,291.1499938964844,285.3500061035156,284.9975280761719,290.60467529296875,296.7186279296875,291.183349609375,1.0,0.1507577896118164,1.0,1.0,0.5722123980522156,1.0,-0.4887003600597381,0.2636580169200897,0.2250423282384872,0.1199333593249321,0.0,0.0,0.0,24.999980926513672,25.0,-200.0904693603516,-0.0,27.424222946166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2257385253906,0.542820394039154,0.050000000745058,0.0458648987114429,296.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2257385253906,0.542820394039154,0.050000000745058,0.0482979491353035,296.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2257385253906,0.542820394039154,0.050000000745058,0.0356727018952369,296.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2257385253906,0.542820394039154,0.050000000745058,0.0482979491353035,296.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2257385253906,0.542820394039154,0.050000000745058,0.2291046679019928,291.2187805175781,291.1499938964844,285.3500061035156,284.9975280761719,290.60467529296875,296.7186279296875,291.183349609375,1.0,0.1507577896118164,1.0,1.0,0.5722123980522156,1.0,-0.4887003600597381,0.2636580169200897,0.2250423282384872,0.1199333593249321,0.0,0.0,0.0,24.999980926513672,25.0,-200.0904693603516,-0.0,27.424222946166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.5427852272987366,0.050000000745058,0.0458651706576347,296.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.5427852272987366,0.050000000745058,0.0482982322573661,296.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.5427852272987366,0.050000000745058,0.0356729105114936,296.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.5427852272987366,0.050000000745058,0.0482982322573661,296.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.5427852272987366,0.050000000745058,0.2291060239076614,291.0776062011719,291.1499938964844,285.3500061035156,285.001953125,290.4593811035156,296.7138977050781,291.0417785644531,1.0,0.1507605463266372,1.0,1.0,0.5579296350479126,1.0,-0.4887032210826874,0.2698667347431183,0.2188364714384079,0.1252979785203933,0.0,0.0,0.0,24.99994659423828,25.0,-200.4879150390625,-0.0,27.425413131713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.5427852272987366,0.050000000745058,0.0458651706576347,296.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.5427852272987366,0.050000000745058,0.0482982322573661,296.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.5427852272987366,0.050000000745058,0.0356729105114936,296.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.5427852272987366,0.050000000745058,0.0482982322573661,296.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.5427852272987366,0.050000000745058,0.2291060239076614,291.0776062011719,291.1499938964844,285.3500061035156,285.001953125,290.4593811035156,296.7138977050781,291.0417785644531,1.0,0.1507605463266372,1.0,1.0,0.5579296350479126,1.0,-0.4887032210826874,0.2698667347431183,0.2188364714384079,0.1252979785203933,0.0,0.0,0.0,24.99994659423828,25.0,-200.4879150390625,-0.0,27.425413131713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9460754394531,0.5427442193031311,0.050000000745058,0.0458654873073101,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9460754394531,0.5427442193031311,0.050000000745058,0.048298567533493,296.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9460754394531,0.5427442193031311,0.050000000745058,0.0356731563806533,296.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9460754394531,0.5427442193031311,0.050000000745058,0.048298567533493,296.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9460754394531,0.5427442193031311,0.050000000745058,0.2291076034307479,290.93963623046875,291.1499938964844,285.3500061035156,285.0062561035156,290.4278869628906,296.7091064453125,290.9086303710937,1.0,0.150760993361473,1.0,1.0,0.557553768157959,1.0,-0.4887065291404724,0.2704426348209381,0.2182639092206955,0.1250169426202774,0.0,0.0,0.0,24.999984741210938,25.0,-177.7496795654297,-0.0,27.425811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9460754394531,0.5427442193031311,0.050000000745058,0.0458654873073101,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9460754394531,0.5427442193031311,0.050000000745058,0.048298567533493,296.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9460754394531,0.5427442193031311,0.050000000745058,0.0356731563806533,296.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9460754394531,0.5427442193031311,0.050000000745058,0.048298567533493,296.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9460754394531,0.5427442193031311,0.050000000745058,0.2291076034307479,290.93963623046875,291.1499938964844,285.3500061035156,285.0062561035156,290.4278869628906,296.7091064453125,290.9086303710937,1.0,0.150760993361473,1.0,1.0,0.557553768157959,1.0,-0.4887065291404724,0.2704426348209381,0.2182639092206955,0.1250169426202774,0.0,0.0,0.0,24.999984741210938,25.0,-177.7496795654297,-0.0,27.425811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8334350585937,0.5427031517028809,0.050000000745058,0.0458658039569854,296.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8334350585937,0.5427031517028809,0.050000000745058,0.0482988990843296,296.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8334350585937,0.5427031517028809,0.050000000745058,0.035673402249813,296.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8334350585937,0.5427031517028809,0.050000000745058,0.0482988990843296,296.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8334350585937,0.5427031517028809,0.050000000745058,0.2291091829538345,290.828369140625,291.1499938964844,285.3500061035156,285.0103759765625,290.4169311523437,296.7044372558594,290.80352783203125,1.0,0.1507614403963089,1.0,1.0,0.5571779012680054,1.0,-0.4887098670005798,0.2708243727684021,0.2178854942321777,0.1245387643575668,0.0,0.0,0.0,24.99999046325684,25.0,-144.1021270751953,-0.0,27.42615509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8334350585937,0.5427031517028809,0.050000000745058,0.0458658039569854,296.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8334350585937,0.5427031517028809,0.050000000745058,0.0482988990843296,296.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8334350585937,0.5427031517028809,0.050000000745058,0.035673402249813,296.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8334350585937,0.5427031517028809,0.050000000745058,0.0482988990843296,296.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8334350585937,0.5427031517028809,0.050000000745058,0.2291091829538345,290.828369140625,291.1499938964844,285.3500061035156,285.0103759765625,290.4169311523437,296.7044372558594,290.80352783203125,1.0,0.1507614403963089,1.0,1.0,0.5571779012680054,1.0,-0.4887098670005798,0.2708243727684021,0.2178854942321777,0.1245387643575668,0.0,0.0,0.0,24.99999046325684,25.0,-144.1021270751953,-0.0,27.42615509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7853698730469,0.5426831245422363,0.050000000745058,0.0458659566938877,296.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7853698730469,0.5426831245422363,0.050000000745058,0.0482990629971027,296.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7853698730469,0.5426831245422363,0.050000000745058,0.0356735214591026,296.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7853698730469,0.5426831245422363,0.050000000745058,0.0482990629971027,296.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7853698730469,0.5426831245422363,0.050000000745058,0.2291099578142166,290.7807922363281,291.1499938964844,285.3500061035156,285.0122985839844,290.4115600585937,296.70220947265625,290.7582092285156,1.0,0.1507616639137268,1.0,1.0,0.5569899678230286,1.0,-0.4887115061283111,0.2710128724575043,0.2176986187696457,0.1243066936731338,0.0,0.0,0.0,24.99999046325684,25.0,-129.3390655517578,-0.0,27.42632102966309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74188232421875,0.5426619648933411,0.050000000745058,0.0458661206066608,296.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.74188232421875,0.5426619648933411,0.050000000745058,0.0482992343604564,296.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.74188232421875,0.5426619648933411,0.050000000745058,0.0356736481189727,296.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74188232421875,0.5426619648933411,0.050000000745058,0.0482992343604564,296.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74188232421875,0.5426619648933411,0.050000000745058,0.229110762476921,290.7377624511719,291.1499938964844,285.3500061035156,285.0141296386719,290.44854736328125,296.7001037597656,290.7181396484375,1.0,0.1507608294486999,1.0,1.0,0.5626979470252991,1.0,-0.4887132346630096,0.2688131928443908,0.2199000418186187,0.1217085346579551,0.0,0.0,0.0,25.00001716613769,25.0,-109.6445770263672,-0.0,27.426137924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.68115234375,0.5426220893859863,0.050000000745058,0.0458664298057556,296.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.68115234375,0.5426220893859863,0.050000000745058,0.0482995584607124,296.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68115234375,0.5426220893859863,0.050000000745058,0.0356738902628421,296.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.68115234375,0.5426220893859863,0.050000000745058,0.0482995584607124,296.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68115234375,0.5426220893859863,0.050000000745058,0.2291123121976852,290.678955078125,291.1499938964844,285.3500061035156,285.0174255371094,290.55206298828125,296.6961975097656,290.6697692871094,1.0,0.1507592797279358,1.0,1.0,0.5741139650344849,1.0,-0.4887164533138275,0.2643001079559326,0.2244163453578949,0.1164462864398956,0.0,0.0,0.0,25.000030517578125,25.0,-57.46287536621094,-0.0,27.42570304870605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.68115234375,0.5426220893859863,0.050000000745058,0.0458664298057556,296.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.68115234375,0.5426220893859863,0.050000000745058,0.0482995584607124,296.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68115234375,0.5426220893859863,0.050000000745058,0.0356738902628421,296.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.68115234375,0.5426220893859863,0.050000000745058,0.0482995584607124,296.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68115234375,0.5426220893859863,0.050000000745058,0.2291123121976852,290.678955078125,291.1499938964844,285.3500061035156,285.0174255371094,290.55206298828125,296.6961975097656,290.6697692871094,1.0,0.1507592797279358,1.0,1.0,0.5741139650344849,1.0,-0.4887164533138275,0.2643001079559326,0.2244163453578949,0.1164462864398956,0.0,0.0,0.0,25.000030517578125,25.0,-57.46287536621094,-0.0,27.42570304870605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.656005859375,0.5425863265991211,0.050000000745058,0.0458667054772377,296.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.656005859375,0.5425863265991211,0.050000000745058,0.0482998490333557,296.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.656005859375,0.5425863265991211,0.050000000745058,0.0356741026043891,296.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.656005859375,0.5425863265991211,0.050000000745058,0.0482998490333557,296.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.656005859375,0.5425863265991211,0.050000000745058,0.229113683104515,290.6552734375,291.1499938964844,285.3500061035156,285.0201721191406,290.6495361328125,296.6929626464844,290.65301513671875,1.0,0.1507577896118164,1.0,1.0,0.5855299234390259,1.0,-0.4887193739414215,0.2600707709789276,0.2286486029624939,0.1115475669503212,0.0,0.0,0.0,25.000030517578125,25.0,-14.29746150970459,-0.0,27.42527961730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.656005859375,0.5425863265991211,0.050000000745058,0.0458667054772377,296.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.656005859375,0.5425863265991211,0.050000000745058,0.0482998490333557,296.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.656005859375,0.5425863265991211,0.050000000745058,0.0356741026043891,296.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.656005859375,0.5425863265991211,0.050000000745058,0.0482998490333557,296.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.656005859375,0.5425863265991211,0.050000000745058,0.229113683104515,290.6552734375,291.1499938964844,285.3500061035156,285.0201721191406,290.6495361328125,296.6929626464844,290.65301513671875,1.0,0.1507577896118164,1.0,1.0,0.5855299234390259,1.0,-0.4887193739414215,0.2600707709789276,0.2286486029624939,0.1115475669503212,0.0,0.0,0.0,25.000030517578125,25.0,-14.29746150970459,-0.0,27.42527961730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.5425541400909424,0.050000000745058,0.0458669513463974,296.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.5425541400909424,0.050000000745058,0.0483001098036766,296.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.5425541400909424,0.050000000745058,0.0356742963194847,296.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.5425541400909424,0.050000000745058,0.0483001098036766,296.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.5425541400909424,0.050000000745058,0.2291149199008941,290.6576843261719,291.1499938964844,285.3500061035156,285.022216796875,290.7760925292969,296.6905212402344,290.6623840332031,1.0,0.150755688548088,1.0,1.0,0.6020853519439697,1.0,-0.4887219667434692,0.2544130384922027,0.2343089282512664,0.1053200811147689,0.0,0.0,0.0,25.00004005432129,25.0,25.83763885498047,-0.0,27.424617767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.5425541400909424,0.050000000745058,0.0458669513463974,296.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.5425541400909424,0.050000000745058,0.0483001098036766,296.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.5425541400909424,0.050000000745058,0.0356742963194847,296.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.5425541400909424,0.050000000745058,0.0483001098036766,296.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.5425541400909424,0.050000000745058,0.2291149199008941,290.6576843261719,291.1499938964844,285.3500061035156,285.022216796875,290.7760925292969,296.6905212402344,290.6623840332031,1.0,0.150755688548088,1.0,1.0,0.6020853519439697,1.0,-0.4887219667434692,0.2544130384922027,0.2343089282512664,0.1053200811147689,0.0,0.0,0.0,25.00004005432129,25.0,25.83763885498047,-0.0,27.424617767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6712646484375,0.542537271976471,0.050000000745058,0.0458670817315578,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6712646484375,0.542537271976471,0.050000000745058,0.0483002476394176,296.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6712646484375,0.542537271976471,0.050000000745058,0.0356743969023227,296.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6712646484375,0.542537271976471,0.050000000745058,0.0483002476394176,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6712646484375,0.542537271976471,0.050000000745058,0.2291155755519867,290.67266845703125,291.1499938964844,285.3500061035156,285.0230712890625,290.8497009277344,296.689453125,290.6810913085937,1.0,0.1507545262575149,1.0,1.0,0.6120185852050781,1.0,-0.4887233674526214,0.2512584030628204,0.237464964389801,0.1018691658973693,0.0,0.0,0.0,25.00004005432129,25.0,47.02012634277344,-0.0,27.424236297607425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
