time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68536376953125,0.5425270199775696,0.050000000745058,0.0458671636879444,296.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.68536376953125,0.5425270199775696,0.050000000745058,0.0483003295958042,296.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.68536376953125,0.5425270199775696,0.050000000745058,0.0356744602322578,296.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.68536376953125,0.5425270199775696,0.050000000745058,0.0483003295958042,296.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68536376953125,0.5425270199775696,0.050000000745058,0.2291159778833389,290.6871643066406,291.1499938964844,285.3500061035156,285.0234680175781,290.8961486816406,296.6889343261719,290.69757080078125,1.0,0.1507537811994552,1.0,1.0,0.6186407804489136,1.0,-0.4887241721153259,0.2492739111185073,0.2394502758979797,0.0997058227658271,0.0,0.0,0.0,25.000038146972656,25.0,58.89341354370117,-0.0,27.42399406433105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7071838378906,0.5425153374671936,0.050000000745058,0.0458672530949115,296.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7071838378906,0.5425153374671936,0.050000000745058,0.0483004264533519,296.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7071838378906,0.5425153374671936,0.050000000745058,0.0356745310127735,296.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7071838378906,0.5425153374671936,0.050000000745058,0.0483004264533519,296.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7071838378906,0.5425153374671936,0.050000000745058,0.2291164249181747,290.7094116210937,291.1499938964844,285.3500061035156,285.02374267578125,290.9510803222656,296.6884460449219,290.72186279296875,1.0,0.150752916932106,1.0,1.0,0.6269184947013855,1.0,-0.4887251257896423,0.2469313293695449,0.2417938113212585,0.0971598997712135,0.0,0.0,0.0,25.000036239624023,25.0,71.26140594482422,-0.0,27.4237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.73272705078125,0.5425049066543579,0.050000000745058,0.0458673313260078,296.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.73272705078125,0.5425049066543579,0.050000000745058,0.0483005121350288,296.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73272705078125,0.5425049066543579,0.050000000745058,0.0356745906174182,296.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73272705078125,0.5425049066543579,0.050000000745058,0.0483005121350288,296.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73272705078125,0.5425049066543579,0.050000000745058,0.2291168272495269,290.7353210449219,291.1499938964844,285.3500061035156,285.0237731933594,290.9982604980469,296.68817138671875,290.7492980957031,1.0,0.1507522016763687,1.0,1.0,0.6341823935508728,1.0,-0.4887259900569916,0.2449854463338852,0.2437405288219452,0.0950310304760932,0.0,0.0,0.0,25.00003242492676,25.0,80.51448059082031,-0.0,27.42346954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7909851074219,0.5424872040748596,0.050000000745058,0.0458674691617488,296.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7909851074219,0.5424872040748596,0.050000000745058,0.0483006536960601,296.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7909851074219,0.5424872040748596,0.050000000745058,0.0356746986508369,296.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7909851074219,0.5424872040748596,0.050000000745058,0.0483006536960601,296.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7909851074219,0.5424872040748596,0.050000000745058,0.2291175127029419,290.7939758300781,291.1499938964844,285.3500061035156,285.0230407714844,291.0815124511719,296.68817138671875,290.8096008300781,1.0,0.1507508903741836,1.0,1.0,0.6487101912498474,1.0,-0.4887274205684662,0.2414439618587494,0.2472834587097168,0.0911821499466896,0.0,0.0,0.0,25.00002670288086,25.0,91.15000915527344,-0.0,27.42303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7909851074219,0.5424872040748596,0.050000000745058,0.0458674691617488,296.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7909851074219,0.5424872040748596,0.050000000745058,0.0483006536960601,296.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7909851074219,0.5424872040748596,0.050000000745058,0.0356746986508369,296.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7909851074219,0.5424872040748596,0.050000000745058,0.0483006536960601,296.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7909851074219,0.5424872040748596,0.050000000745058,0.2291175127029419,290.7939758300781,291.1499938964844,285.3500061035156,285.0230407714844,291.0815124511719,296.68817138671875,290.8096008300781,1.0,0.1507508903741836,1.0,1.0,0.6487101912498474,1.0,-0.4887274205684662,0.2414439618587494,0.2472834587097168,0.0911821499466896,0.0,0.0,0.0,25.00002670288086,25.0,91.15000915527344,-0.0,27.42303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8547668457031,0.5424730777740479,0.050000000745058,0.0458675809204578,296.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8547668457031,0.5424730777740479,0.050000000745058,0.0483007691800594,296.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8547668457031,0.5424730777740479,0.050000000745058,0.0356747843325138,296.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8547668457031,0.5424730777740479,0.050000000745058,0.0483007691800594,296.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8547668457031,0.5424730777740479,0.050000000745058,0.2291180491447448,290.85797119140625,291.1499938964844,285.3500061035156,285.02117919921875,291.15606689453125,296.6888427734375,290.8746032714844,1.0,0.1507497131824493,1.0,1.0,0.663237988948822,1.0,-0.4887285828590393,0.2382889539003372,0.2504396140575409,0.087786741554737,0.0,0.0,0.0,25.000024795532227,25.0,96.06604766845705,-0.0,27.422637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8547668457031,0.5424730777740479,0.050000000745058,0.0458675809204578,296.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8547668457031,0.5424730777740479,0.050000000745058,0.0483007691800594,296.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8547668457031,0.5424730777740479,0.050000000745058,0.0356747843325138,296.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8547668457031,0.5424730777740479,0.050000000745058,0.0483007691800594,296.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8547668457031,0.5424730777740479,0.050000000745058,0.2291180491447448,290.85797119140625,291.1499938964844,285.3500061035156,285.02117919921875,291.15606689453125,296.6888427734375,290.8746032714844,1.0,0.1507497131824493,1.0,1.0,0.663237988948822,1.0,-0.4887285828590393,0.2382889539003372,0.2504396140575409,0.087786741554737,0.0,0.0,0.0,25.000024795532227,25.0,96.06604766845705,-0.0,27.422637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205322265625,0.5424625277519226,0.050000000745058,0.0458676628768444,296.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205322265625,0.5424625277519226,0.050000000745058,0.0483008548617363,296.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205322265625,0.5424625277519226,0.050000000745058,0.0356748476624488,296.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205322265625,0.5424625277519226,0.050000000745058,0.0483008548617363,296.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205322265625,0.5424625277519226,0.050000000745058,0.2291184663772583,290.9237060546875,291.1499938964844,285.3500061035156,285.0180358886719,291.2006530761719,296.6900329589844,290.93963623046875,1.0,0.1507491022348404,1.0,1.0,0.6719712615013123,1.0,-0.4887294471263885,0.2365482598543167,0.2521811723709106,0.0858545750379562,0.0,0.0,0.0,25.00001335144043,25.0,92.41683197021484,-0.0,27.42243194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205322265625,0.5424625277519226,0.050000000745058,0.0458676628768444,296.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205322265625,0.5424625277519226,0.050000000745058,0.0483008548617363,296.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205322265625,0.5424625277519226,0.050000000745058,0.0356748476624488,296.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205322265625,0.5424625277519226,0.050000000745058,0.0483008548617363,296.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205322265625,0.5424625277519226,0.050000000745058,0.2291184663772583,290.9237060546875,291.1499938964844,285.3500061035156,285.0180358886719,291.2006530761719,296.6900329589844,290.93963623046875,1.0,0.1507491022348404,1.0,1.0,0.6719712615013123,1.0,-0.4887294471263885,0.2365482598543167,0.2521811723709106,0.0858545750379562,0.0,0.0,0.0,25.00001335144043,25.0,92.41683197021484,-0.0,27.42243194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818115234375,0.5424533486366272,0.050000000745058,0.04586773365736,296.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818115234375,0.5424533486366272,0.050000000745058,0.0483009293675422,296.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818115234375,0.5424533486366272,0.050000000745058,0.0356749035418033,296.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818115234375,0.5424533486366272,0.050000000745058,0.0483009293675422,296.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818115234375,0.5424533486366272,0.050000000745058,0.2291188240051269,290.9847106933594,291.1499938964844,285.3500061035156,285.01348876953125,291.2386474609375,296.691650390625,290.9994506835937,1.0,0.1507485210895538,1.0,1.0,0.6807045340538025,1.0,-0.4887301921844482,0.234961986541748,0.2537681758403778,0.0841045007109642,0.0,0.0,0.0,25.0000114440918,25.0,85.04969787597656,-0.0,27.42224502563477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818115234375,0.5424533486366272,0.050000000745058,0.04586773365736,296.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818115234375,0.5424533486366272,0.050000000745058,0.0483009293675422,296.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818115234375,0.5424533486366272,0.050000000745058,0.0356749035418033,296.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818115234375,0.5424533486366272,0.050000000745058,0.0483009293675422,296.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818115234375,0.5424533486366272,0.050000000745058,0.2291188240051269,290.9847106933594,291.1499938964844,285.3500061035156,285.01348876953125,291.2386474609375,296.691650390625,290.9994506835937,1.0,0.1507485210895538,1.0,1.0,0.6807045340538025,1.0,-0.4887301921844482,0.234961986541748,0.2537681758403778,0.0841045007109642,0.0,0.0,0.0,25.0000114440918,25.0,85.04969787597656,-0.0,27.42224502563477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.5424482822418213,0.050000000745058,0.045867770910263,296.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.5424482822418213,0.050000000745058,0.0483009703457355,296.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.5424482822418213,0.050000000745058,0.0356749333441257,296.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.5424482822418213,0.050000000745058,0.0483009703457355,296.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.5424482822418213,0.050000000745058,0.2291190177202224,291.0136108398437,291.1499938964844,285.3500061035156,285.0106506347656,291.2566223144531,296.6925354003906,291.02783203125,1.0,0.1507482528686523,1.0,1.0,0.6850711703300476,1.0,-0.4887305796146393,0.2342157363891601,0.2545148432254791,0.0832660123705864,0.0,0.0,0.0,25.0000114440918,25.0,81.41189575195312,-0.0,27.422164916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387268066406,0.5424436926841736,0.050000000745058,0.045867808163166,296.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387268066406,0.5424436926841736,0.050000000745058,0.0483010075986385,296.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387268066406,0.5424436926841736,0.050000000745058,0.0356749594211578,296.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387268066406,0.5424436926841736,0.050000000745058,0.0483010075986385,296.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387268066406,0.5424436926841736,0.050000000745058,0.2291191965341568,291.0414123535156,291.1499938964844,285.3500061035156,285.0074157714844,291.2655029296875,296.6935119628906,291.0549621582031,1.0,0.1507481932640075,1.0,1.0,0.6864154934883118,1.0,-0.4887309670448303,0.2339774668216705,0.2547535002231598,0.0829344391822815,0.0,0.0,0.0,25.0000057220459,25.0,76.61927032470703,-0.0,27.42215347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.542436420917511,0.050000000745058,0.0458678640425205,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.542436420917511,0.050000000745058,0.0483010672032833,296.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.542436420917511,0.050000000745058,0.0356750041246414,296.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.542436420917511,0.050000000745058,0.0483010672032833,296.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.542436420917511,0.050000000745058,0.2291194796562194,291.0909423828125,291.1499938964844,285.3500061035156,284.999755859375,291.276123046875,296.6955261230469,291.1021423339844,1.0,0.150748074054718,1.0,1.0,0.6891041994094849,1.0,-0.4887315630912781,0.2335641235113144,0.2551674246788025,0.0823757797479629,0.0,0.0,0.0,25.000003814697266,25.0,64.15293884277344,-0.0,27.42213630676269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.542436420917511,0.050000000745058,0.0458678640425205,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.542436420917511,0.050000000745058,0.0483010672032833,296.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.542436420917511,0.050000000745058,0.0356750041246414,296.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.542436420917511,0.050000000745058,0.0483010672032833,296.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.542436420917511,0.050000000745058,0.2291194796562194,291.0909423828125,291.1499938964844,285.3500061035156,284.999755859375,291.276123046875,296.6955261230469,291.1021423339844,1.0,0.150748074054718,1.0,1.0,0.6891041994094849,1.0,-0.4887315630912781,0.2335641235113144,0.2551674246788025,0.0823757797479629,0.0,0.0,0.0,25.000003814697266,25.0,64.15293884277344,-0.0,27.42213630676269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5424326658248901,0.050000000745058,0.0458678901195526,296.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5424326658248901,0.050000000745058,0.0483010970056057,296.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5424326658248901,0.050000000745058,0.0356750264763832,296.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5424326658248901,0.050000000745058,0.0483010970056057,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5424326658248901,0.050000000745058,0.2291196137666702,291.1322937011719,291.1499938964844,285.3500061035156,284.9903259277344,291.2870788574219,296.6976013183594,291.14178466796875,1.0,0.150747925043106,1.0,1.0,0.6917929649353027,1.0,-0.4887318611145019,0.2331388741731643,0.2555929720401764,0.0818802267313003,0.0,0.0,0.0,25.000003814697266,25.0,53.4729118347168,-0.0,27.422096252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5424326658248901,0.050000000745058,0.0458678901195526,296.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5424326658248901,0.050000000745058,0.0483010970056057,296.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5424326658248901,0.050000000745058,0.0356750264763832,296.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5424326658248901,0.050000000745058,0.0483010970056057,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5424326658248901,0.050000000745058,0.2291196137666702,291.1322937011719,291.1499938964844,285.3500061035156,284.9903259277344,291.2870788574219,296.6976013183594,291.14178466796875,1.0,0.150747925043106,1.0,1.0,0.6917929649353027,1.0,-0.4887318611145019,0.2331388741731643,0.2555929720401764,0.0818802267313003,0.0,0.0,0.0,25.000003814697266,25.0,53.4729118347168,-0.0,27.422096252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5424318909645081,0.050000000745058,0.0458678975701332,296.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5424318909645081,0.050000000745058,0.0483011044561862,296.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5424318909645081,0.050000000745058,0.0356750302016735,296.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5424318909645081,0.050000000745058,0.0483011044561862,296.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5424318909645081,0.050000000745058,0.2291196435689926,291.1668701171875,291.1499938964844,285.35223388671875,284.9814758300781,291.2842102050781,296.6996765136719,291.17437744140625,1.0,0.1507480591535568,1.0,1.0,0.6899227499961853,1.0,-0.4887319207191467,0.2334303855895996,0.2553015351295471,0.0821490809321403,0.0,0.0,0.0,24.999998092651367,25.0,42.033687591552734,-0.0,27.4221420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5424318909645081,0.050000000745058,0.0458678975701332,296.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5424318909645081,0.050000000745058,0.0483011044561862,296.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5424318909645081,0.050000000745058,0.0356750302016735,296.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5424318909645081,0.050000000745058,0.0483011044561862,296.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5424318909645081,0.050000000745058,0.2291196435689926,291.1668701171875,291.1499938964844,285.35223388671875,284.9814758300781,291.2842102050781,296.6996765136719,291.17437744140625,1.0,0.1507480591535568,1.0,1.0,0.6899227499961853,1.0,-0.4887319207191467,0.2334303855895996,0.2553015351295471,0.0821490809321403,0.0,0.0,0.0,24.999998092651367,25.0,42.033687591552734,-0.0,27.4221420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5424320101737976,0.050000000745058,0.0458678975701332,296.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5424320101737976,0.050000000745058,0.0483011044561862,296.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5424320101737976,0.050000000745058,0.0356750302016735,296.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5424320101737976,0.050000000745058,0.0483011044561862,296.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5424320101737976,0.050000000745058,0.2291196435689926,291.185546875,291.1499938964844,285.356201171875,284.97711181640625,291.28173828125,296.7010498046875,291.1916809082031,1.0,0.150748148560524,1.0,1.0,0.6886509656906128,1.0,-0.4887319207191467,0.2336434870958328,0.2550884187221527,0.0823610723018646,0.0,0.0,0.0,24.999998092651367,25.0,34.580596923828125,-0.0,27.42217445373535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920166015625,0.5424321293830872,0.050000000745058,0.0458678975701332,296.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920166015625,0.5424321293830872,0.050000000745058,0.0483011044561862,296.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920166015625,0.5424321293830872,0.050000000745058,0.0356750302016735,296.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920166015625,0.5424321293830872,0.050000000745058,0.0483011044561862,296.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920166015625,0.5424321293830872,0.050000000745058,0.2291196435689926,291.19317626953125,291.1499938964844,285.3587646484375,284.9755249023437,291.2808837890625,296.7016906738281,291.1988220214844,1.0,0.1507481783628463,1.0,1.0,0.6880525350570679,1.0,-0.4887318909168243,0.2337440699338913,0.2549878358840942,0.0824627727270126,0.0,0.0,0.0,24.999998092651367,25.0,31.517728805541992,-0.0,27.42218971252441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.5424323678016663,0.050000000745058,0.0458678938448429,296.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.5424323678016663,0.050000000745058,0.0483011007308959,296.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.5424323678016663,0.050000000745058,0.0356750302016735,296.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.5424323678016663,0.050000000745058,0.0483011007308959,296.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.5424323678016663,0.050000000745058,0.2291196286678314,291.203857421875,291.1499938964844,285.3635559082031,284.9736022949219,291.2799072265625,296.70263671875,291.2088317871094,1.0,0.1507482528686523,1.0,1.0,0.6871173977851868,1.0,-0.4887318909168243,0.2339021265506744,0.2548297345638275,0.08262300491333,0.0,0.0,0.0,24.999998092651367,25.0,27.29194641113281,-0.0,27.422212600708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123413085937,0.5424327254295349,0.050000000745058,0.0458678901195526,296.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123413085937,0.5424327254295349,0.050000000745058,0.0483010970056057,296.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123413085937,0.5424327254295349,0.050000000745058,0.0356750264763832,296.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123413085937,0.5424327254295349,0.050000000745058,0.0483010970056057,296.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123413085937,0.5424327254295349,0.050000000745058,0.2291196137666702,291.2132568359375,291.1499938964844,285.369384765625,284.97235107421875,291.27557373046875,296.7035827636719,291.217529296875,1.0,0.1507484018802642,1.0,1.0,0.6848301887512207,1.0,-0.4887318611145019,0.234280377626419,0.2544514834880829,0.0830017700791359,0.0,0.0,0.0,24.9999942779541,25.0,23.10506820678711,-0.0,27.422266006469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.5424332022666931,0.050000000745058,0.0458678863942623,296.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.5424332022666931,0.050000000745058,0.0483010932803154,296.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.5424332022666931,0.050000000745058,0.0356750227510929,296.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.5424332022666931,0.050000000745058,0.0483010932803154,296.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.5424332022666931,0.050000000745058,0.229119598865509,291.2273254394531,291.1499938964844,285.3839111328125,284.97186279296875,291.2645263671875,296.7053527832031,291.2300109863281,1.0,0.1507487297058105,1.0,1.0,0.6802557110786438,1.0,-0.4887318015098572,0.2350910305976867,0.2536407709121704,0.0838078632950782,0.0,0.0,0.0,24.9999942779541,25.0,14.605732917785645,-0.0,27.4223861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.5424332022666931,0.050000000745058,0.0458678863942623,296.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.5424332022666931,0.050000000745058,0.0483010932803154,296.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.5424332022666931,0.050000000745058,0.0356750227510929,296.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.5424332022666931,0.050000000745058,0.0483010932803154,296.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.5424332022666931,0.050000000745058,0.229119598865509,291.2273254394531,291.1499938964844,285.3839111328125,284.97186279296875,291.2645263671875,296.7053527832031,291.2300109863281,1.0,0.1507487297058105,1.0,1.0,0.6802557110786438,1.0,-0.4887318015098572,0.2350910305976867,0.2536407709121704,0.0838078632950782,0.0,0.0,0.0,24.9999942779541,25.0,14.605732917785645,-0.0,27.4223861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354736328125,0.5424332618713379,0.050000000745058,0.0458678863942623,296.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354736328125,0.5424332618713379,0.050000000745058,0.0483010932803154,296.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354736328125,0.5424332618713379,0.050000000745058,0.0356750227510929,296.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354736328125,0.5424332618713379,0.050000000745058,0.0483010932803154,296.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354736328125,0.5424332618713379,0.050000000745058,0.229119598865509,291.2358093261719,291.1499938964844,285.402099609375,284.973876953125,291.2544860839844,296.7070007324219,291.2373352050781,1.0,0.150749072432518,1.0,1.0,0.6756811738014221,1.0,-0.4887318015098572,0.2359359860420227,0.2527958154678345,0.0846388489007949,0.0,0.0,0.0,24.99999237060547,25.0,7.941673755645752,-0.0,27.422515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354736328125,0.5424332618713379,0.050000000745058,0.0458678863942623,296.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354736328125,0.5424332618713379,0.050000000745058,0.0483010932803154,296.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354736328125,0.5424332618713379,0.050000000745058,0.0356750227510929,296.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354736328125,0.5424332618713379,0.050000000745058,0.0483010932803154,296.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2354736328125,0.5424332618713379,0.050000000745058,0.229119598865509,291.2358093261719,291.1499938964844,285.402099609375,284.973876953125,291.2544860839844,296.7070007324219,291.2373352050781,1.0,0.150749072432518,1.0,1.0,0.6756811738014221,1.0,-0.4887318015098572,0.2359359860420227,0.2527958154678345,0.0846388489007949,0.0,0.0,0.0,24.99999237060547,25.0,7.941673755645752,-0.0,27.422515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5424330830574036,0.050000000745058,0.0458678901195526,296.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5424330830574036,0.050000000745058,0.0483010970056057,296.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5424330830574036,0.050000000745058,0.0356750227510929,296.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5424330830574036,0.050000000745058,0.0483010970056057,296.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5424330830574036,0.050000000745058,0.229119598865509,291.2401123046875,291.1499938964844,285.4237976074219,284.97833251953125,291.24078369140625,296.70849609375,291.2406005859375,1.0,0.1507495194673538,1.0,1.0,0.6699327230453491,1.0,-0.4887318313121795,0.2370387762784958,0.2516930699348449,0.0857173353433609,0.0,0.0,0.0,24.99999046325684,25.0,2.060274600982666,-0.0,27.42268753051757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5424330830574036,0.050000000745058,0.0458678901195526,296.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5424330830574036,0.050000000745058,0.0483010970056057,296.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5424330830574036,0.050000000745058,0.0356750227510929,296.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5424330830574036,0.050000000745058,0.0483010970056057,296.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.5424330830574036,0.050000000745058,0.229119598865509,291.2401123046875,291.1499938964844,285.4237976074219,284.97833251953125,291.24078369140625,296.70849609375,291.2406005859375,1.0,0.1507495194673538,1.0,1.0,0.6699327230453491,1.0,-0.4887318313121795,0.2370387762784958,0.2516930699348449,0.0857173353433609,0.0,0.0,0.0,24.99999046325684,25.0,2.060274600982666,-0.0,27.42268753051757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.24029541015625,0.5424324870109558,0.050000000745058,0.0458678938448429,296.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24029541015625,0.5424324870109558,0.050000000745058,0.0483011007308959,296.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24029541015625,0.5424324870109558,0.050000000745058,0.0356750264763832,296.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24029541015625,0.5424324870109558,0.050000000745058,0.0483011007308959,296.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24029541015625,0.5424324870109558,0.050000000745058,0.2291196286678314,291.240234375,291.1499938964844,285.44873046875,284.985107421875,291.2266540527344,296.7098999023437,291.23980712890625,1.0,0.150749996304512,1.0,1.0,0.6641842722892761,1.0,-0.4887318611145019,0.2382048964500427,0.2505269646644592,0.0868506208062172,0.0,0.0,0.0,24.99999046325684,25.0,-2.9786858558654785,-0.0,27.422870635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.24029541015625,0.5424324870109558,0.050000000745058,0.0458678938448429,296.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24029541015625,0.5424324870109558,0.050000000745058,0.0483011007308959,296.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24029541015625,0.5424324870109558,0.050000000745058,0.0356750264763832,296.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24029541015625,0.5424324870109558,0.050000000745058,0.0483011007308959,296.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24029541015625,0.5424324870109558,0.050000000745058,0.2291196286678314,291.240234375,291.1499938964844,285.44873046875,284.985107421875,291.2266540527344,296.7098999023437,291.23980712890625,1.0,0.150749996304512,1.0,1.0,0.6641842722892761,1.0,-0.4887318611145019,0.2382048964500427,0.2505269646644592,0.0868506208062172,0.0,0.0,0.0,24.99999046325684,25.0,-2.9786858558654785,-0.0,27.422870635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391662597656,0.5424320697784424,0.050000000745058,0.0458678975701332,296.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391662597656,0.5424320697784424,0.050000000745058,0.0483011044561862,296.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391662597656,0.5424320697784424,0.050000000745058,0.0356750302016735,296.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391662597656,0.5424320697784424,0.050000000745058,0.0483011044561862,296.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391662597656,0.5424320697784424,0.050000000745058,0.2291196435689926,291.2390441894531,291.1499938964844,285.4623718261719,284.98931884765625,291.2196960449219,296.7105407714844,291.2382202148437,1.0,0.1507502347230911,1.0,1.0,0.6613100171089172,1.0,-0.4887318909168243,0.2388096749782562,0.2499222308397293,0.0874361544847488,0.0,0.0,0.0,24.99999046325684,25.0,-5.0310797691345215,-0.0,27.4229679107666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23736572265625,0.542431652545929,0.050000000745058,0.0458679012954235,296.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23736572265625,0.542431652545929,0.050000000745058,0.0483011081814765,296.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23736572265625,0.542431652545929,0.050000000745058,0.0356750339269638,296.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23736572265625,0.542431652545929,0.050000000745058,0.0483011081814765,296.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23736572265625,0.542431652545929,0.050000000745058,0.2291196584701538,291.2371520996094,291.1499938964844,285.47674560546875,284.9940490722656,291.212646484375,296.7111511230469,291.23602294921875,1.0,0.1507505029439926,1.0,1.0,0.6583916544914246,1.0,-0.4887319505214691,0.2394381910562515,0.2492937445640564,0.088043712079525,0.0,0.0,0.0,24.99999046325684,25.0,-6.857454776763916,-0.0,27.423067092895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5424305200576782,0.050000000745058,0.0458679087460041,296.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5424305200576782,0.050000000745058,0.0483011156320571,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5424305200576782,0.050000000745058,0.0356750413775444,296.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5424305200576782,0.050000000745058,0.0483011156320571,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5424305200576782,0.050000000745058,0.2291197031736374,291.2315979003906,291.1499938964844,285.50762939453125,285.0050354003906,291.1983947753906,296.7123413085937,291.2298889160156,1.0,0.1507510393857956,1.0,1.0,0.6525549292564392,1.0,-0.4887320399284363,0.2407432645559311,0.247988760471344,0.0893024876713752,0.0,0.0,0.0,24.999988555908203,25.0,-9.918441772460938,-0.0,27.42327690124512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5424305200576782,0.050000000745058,0.0458679087460041,296.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5424305200576782,0.050000000745058,0.0483011156320571,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5424305200576782,0.050000000745058,0.0356750413775444,296.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5424305200576782,0.050000000745058,0.0483011156320571,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5424305200576782,0.050000000745058,0.2291197031736374,291.2315979003906,291.1499938964844,285.50762939453125,285.0050354003906,291.1983947753906,296.7123413085937,291.2298889160156,1.0,0.1507510393857956,1.0,1.0,0.6525549292564392,1.0,-0.4887320399284363,0.2407432645559311,0.247988760471344,0.0893024876713752,0.0,0.0,0.0,24.999988555908203,25.0,-9.918441772460938,-0.0,27.42327690124512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.22442626953125,0.5424292683601379,0.050000000745058,0.0458679161965847,296.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.22442626953125,0.5424292683601379,0.050000000745058,0.048301126807928,296.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22442626953125,0.5424292683601379,0.050000000745058,0.035675048828125,296.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22442626953125,0.5424292683601379,0.050000000745058,0.048301126807928,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22442626953125,0.5424292683601379,0.050000000745058,0.2291197478771209,291.2240295410156,291.1499938964844,285.5411682128906,285.0179748535156,291.1841735839844,296.7134094238281,291.2218933105469,1.0,0.1507516056299209,1.0,1.0,0.6467181444168091,1.0,-0.4887321293354034,0.2421125322580337,0.2466196119785308,0.0906208530068397,0.0,0.0,0.0,24.999988555908203,25.0,-12.288820266723633,-0.0,27.423498153686523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
