time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.22442626953125,0.5424292683601379,0.050000000745058,0.0458679161965847,296.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.22442626953125,0.5424292683601379,0.050000000745058,0.048301126807928,296.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22442626953125,0.5424292683601379,0.050000000745058,0.035675048828125,296.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22442626953125,0.5424292683601379,0.050000000745058,0.048301126807928,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22442626953125,0.5424292683601379,0.050000000745058,0.2291197478771209,291.2240295410156,291.1499938964844,285.5411682128906,285.0179748535156,291.1841735839844,296.7134094238281,291.2218933105469,1.0,0.1507516056299209,1.0,1.0,0.6467181444168091,1.0,-0.4887321293354034,0.2421125322580337,0.2466196119785308,0.0906208530068397,0.0,0.0,0.0,24.999988555908203,25.0,-12.288820266723633,-0.0,27.423498153686523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21551513671875,0.5424278378486633,0.050000000745058,0.0458679273724556,296.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21551513671875,0.5424278378486633,0.050000000745058,0.0483011379837989,296.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21551513671875,0.5424278378486633,0.050000000745058,0.0356750562787056,296.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21551513671875,0.5424278378486633,0.050000000745058,0.0483011379837989,296.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21551513671875,0.5424278378486633,0.050000000745058,0.2291198074817657,291.2150573730469,291.1499938964844,285.5771484375,285.03271484375,291.17254638671875,296.7144470214844,291.2126770019531,1.0,0.1507521420717239,1.0,1.0,0.6414595246315002,1.0,-0.488732248544693,0.2434087842702865,0.2453234642744064,0.0918641164898872,0.0,0.0,0.0,24.999988555908203,25.0,-13.588417053222656,-0.0,27.42370986938477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.21551513671875,0.5424278378486633,0.050000000745058,0.0458679273724556,296.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21551513671875,0.5424278378486633,0.050000000745058,0.0483011379837989,296.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21551513671875,0.5424278378486633,0.050000000745058,0.0356750562787056,296.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21551513671875,0.5424278378486633,0.050000000745058,0.0483011379837989,296.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21551513671875,0.5424278378486633,0.050000000745058,0.2291198074817657,291.2150573730469,291.1499938964844,285.5771484375,285.03271484375,291.17254638671875,296.7144470214844,291.2126770019531,1.0,0.1507521420717239,1.0,1.0,0.6414595246315002,1.0,-0.488732248544693,0.2434087842702865,0.2453234642744064,0.0918641164898872,0.0,0.0,0.0,24.999988555908203,25.0,-13.588417053222656,-0.0,27.42370986938477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2082824707031,0.5424267649650574,0.050000000745058,0.0458679385483264,296.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2082824707031,0.5424267649650574,0.050000000745058,0.0483011454343795,296.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2082824707031,0.5424267649650574,0.050000000745058,0.0356750637292861,296.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2082824707031,0.5424267649650574,0.050000000745058,0.0483011454343795,296.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2082824707031,0.5424267649650574,0.050000000745058,0.2291198372840881,291.20782470703125,291.1499938964844,285.6059875488281,285.0450744628906,291.16412353515625,296.7151794433594,291.2053527832031,1.0,0.1507525593042373,1.0,1.0,0.6374629139900208,1.0,-0.4887323379516601,0.2444273829460144,0.2443049550056457,0.0928421914577484,0.0,0.0,0.0,24.999988555908203,25.0,-14.045231819152832,-0.0,27.42387580871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059631347656,0.5424264669418335,0.050000000745058,0.0458679385483264,296.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059631347656,0.5424264669418335,0.050000000745058,0.0483011491596698,296.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059631347656,0.5424264669418335,0.050000000745058,0.0356750637292861,296.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059631347656,0.5424264669418335,0.050000000745058,0.0483011491596698,296.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059631347656,0.5424264669418335,0.050000000745058,0.2291198521852493,291.2054748535156,291.1499938964844,285.6153564453125,285.0491638183594,291.1614685058594,296.71539306640625,291.2030029296875,1.0,0.1507526934146881,1.0,1.0,0.6362008452415466,1.0,-0.4887323677539825,0.244755744934082,0.2439766228199005,0.0931579321622848,0.0,0.0,0.0,24.999988555908203,25.0,-14.165536880493164,-0.0,27.42392921447754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.542425811290741,0.050000000745058,0.045867945998907,296.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.542425811290741,0.050000000745058,0.0483011528849601,296.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.542425811290741,0.050000000745058,0.0356750674545764,296.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.542425811290741,0.050000000745058,0.0483011528849601,296.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.542425811290741,0.050000000745058,0.2291198819875717,291.2005310058594,291.1499938964844,285.6352233886719,285.0580139160156,291.1558837890625,296.71588134765625,291.197998046875,1.0,0.1507529765367508,1.0,1.0,0.6335715055465698,1.0,-0.4887324273586273,0.2454502284526825,0.2432821989059448,0.0938267111778259,0.0,0.0,0.0,24.999988555908203,25.0,-14.384937286376951,-0.0,27.42403984069824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19598388671875,0.5424252152442932,0.050000000745058,0.0458679497241973,296.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19598388671875,0.5424252152442932,0.050000000745058,0.0483011603355407,296.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19598388671875,0.5424252152442932,0.050000000745058,0.0356750711798667,296.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19598388671875,0.5424252152442932,0.050000000745058,0.0483011603355407,296.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19598388671875,0.5424252152442932,0.050000000745058,0.2291199117898941,291.19549560546875,291.1499938964844,285.6556091308594,285.0672302246094,291.15216064453125,296.7163391113281,291.19293212890625,1.0,0.1507532298564911,1.0,1.0,0.6313784122467041,1.0,-0.4887324571609497,0.2460487782955169,0.2426836937665939,0.0944011136889457,0.0,0.0,0.0,24.999988555908203,25.0,-14.301544189453123,-0.0,27.42413902282715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.5424241423606873,0.050000000745058,0.0458679571747779,296.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.5424241423606873,0.050000000745058,0.0483011677861213,296.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.5424241423606873,0.050000000745058,0.0356750786304473,296.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.5424241423606873,0.050000000745058,0.0483011677861213,296.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.5424241423606873,0.050000000745058,0.2291199415922165,291.1858215332031,291.1499938964844,285.6976623535156,285.08673095703125,291.1464538574219,296.71728515625,291.1835327148437,1.0,0.1507537215948104,1.0,1.0,0.6269922256469727,1.0,-0.4887325465679168,0.2472607791423797,0.2414717823266983,0.0955696851015091,0.0,0.0,0.0,24.99999046325684,25.0,-13.210368156433104,-0.0,27.424335479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.5424241423606873,0.050000000745058,0.0458679571747779,296.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.5424241423606873,0.050000000745058,0.0483011677861213,296.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.5424241423606873,0.050000000745058,0.0356750786304473,296.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.5424241423606873,0.050000000745058,0.0483011677861213,296.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.5424241423606873,0.050000000745058,0.2291199415922165,291.1858215332031,291.1499938964844,285.6976623535156,285.08673095703125,291.1464538574219,296.71728515625,291.1835327148437,1.0,0.1507537215948104,1.0,1.0,0.6269922256469727,1.0,-0.4887325465679168,0.2472607791423797,0.2414717823266983,0.0955696851015091,0.0,0.0,0.0,24.99999046325684,25.0,-13.210368156433104,-0.0,27.424335479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5424235463142395,0.050000000745058,0.0458679609000682,296.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5424235463142395,0.050000000745058,0.0483011715114116,296.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5424235463142395,0.050000000745058,0.0356750823557376,296.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5424235463142395,0.050000000745058,0.0483011715114116,296.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5424235463142395,0.050000000745058,0.2291199713945388,291.1770324707031,291.1499938964844,285.7413330078125,285.10760498046875,291.140869140625,296.7182006835937,291.1748962402344,1.0,0.1507542431354522,1.0,1.0,0.6226060390472412,1.0,-0.4887326061725616,0.2485123723745346,0.240220233798027,0.0967863649129867,0.0,0.0,0.0,24.999988555908203,25.0,-12.10391616821289,-0.0,27.42453384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5424235463142395,0.050000000745058,0.0458679609000682,296.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5424235463142395,0.050000000745058,0.0483011715114116,296.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5424235463142395,0.050000000745058,0.0356750823557376,296.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5424235463142395,0.050000000745058,0.0483011715114116,296.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5424235463142395,0.050000000745058,0.2291199713945388,291.1770324707031,291.1499938964844,285.7413330078125,285.10760498046875,291.140869140625,296.7182006835937,291.1748962402344,1.0,0.1507542431354522,1.0,1.0,0.6226060390472412,1.0,-0.4887326061725616,0.2485123723745346,0.240220233798027,0.0967863649129867,0.0,0.0,0.0,24.999988555908203,25.0,-12.10391616821289,-0.0,27.42453384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.5424233078956604,0.050000000745058,0.0458679646253585,296.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.5424233078956604,0.050000000745058,0.0483011752367019,296.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.5424233078956604,0.050000000745058,0.0356750823557376,296.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.5424233078956604,0.050000000745058,0.0483011752367019,296.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.5424233078956604,0.050000000745058,0.2291199862957,291.1690368652344,291.1499938964844,285.78643798828125,285.12969970703125,291.14019775390625,296.7191772460937,291.1672668457031,1.0,0.1507546603679657,1.0,1.0,0.6190855503082275,1.0,-0.488732635974884,0.2495552450418472,0.2391773760318756,0.097805269062519,0.0,0.0,0.0,24.99999046325684,25.0,-10.171692848205566,-0.0,27.424699783325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.5424233078956604,0.050000000745058,0.0458679646253585,296.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.5424233078956604,0.050000000745058,0.0483011752367019,296.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.5424233078956604,0.050000000745058,0.0356750823557376,296.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.5424233078956604,0.050000000745058,0.0483011752367019,296.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.5424233078956604,0.050000000745058,0.2291199862957,291.1690368652344,291.1499938964844,285.78643798828125,285.12969970703125,291.14019775390625,296.7191772460937,291.1672668457031,1.0,0.1507546603679657,1.0,1.0,0.6190855503082275,1.0,-0.488732635974884,0.2495552450418472,0.2391773760318756,0.097805269062519,0.0,0.0,0.0,24.99999046325684,25.0,-10.171692848205566,-0.0,27.424699783325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5424235463142395,0.050000000745058,0.0458679609000682,296.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5424235463142395,0.050000000745058,0.0483011715114116,296.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5424235463142395,0.050000000745058,0.0356750823557376,296.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5424235463142395,0.050000000745058,0.0483011715114116,296.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5424235463142395,0.050000000745058,0.2291199713945388,291.16278076171875,291.1499938964844,285.8327331542969,285.1529541015625,291.1406555175781,296.7201538085937,291.1614074707031,1.0,0.1507550925016403,1.0,1.0,0.6155650615692139,1.0,-0.4887326061725616,0.2506158351898193,0.2381167858839035,0.0988517552614212,0.0,0.0,0.0,24.99999046325684,25.0,-7.883589267730713,-0.0,27.42486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5424235463142395,0.050000000745058,0.0458679609000682,296.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5424235463142395,0.050000000745058,0.0483011715114116,296.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5424235463142395,0.050000000745058,0.0356750823557376,296.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5424235463142395,0.050000000745058,0.0483011715114116,296.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5424235463142395,0.050000000745058,0.2291199713945388,291.16278076171875,291.1499938964844,285.8327331542969,285.1529541015625,291.1406555175781,296.7201538085937,291.1614074707031,1.0,0.1507550925016403,1.0,1.0,0.6155650615692139,1.0,-0.4887326061725616,0.2506158351898193,0.2381167858839035,0.0988517552614212,0.0,0.0,0.0,24.99999046325684,25.0,-7.883589267730713,-0.0,27.42486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5424237847328186,0.050000000745058,0.0458679609000682,296.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5424237847328186,0.050000000745058,0.0483011715114116,296.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5424237847328186,0.050000000745058,0.0356750786304473,296.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5424237847328186,0.050000000745058,0.0483011715114116,296.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5424237847328186,0.050000000745058,0.2291199564933776,291.16021728515625,291.1499938964844,285.85626220703125,285.1649780273437,291.1409606933594,296.720703125,291.15899658203125,1.0,0.1507553160190582,1.0,1.0,0.613804817199707,1.0,-0.4887325763702392,0.2511560320854187,0.2375765591859817,0.099388338625431,0.0,0.0,0.0,24.99999046325684,25.0,-6.888140201568604,-0.0,27.42494773864746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5424241423606873,0.050000000745058,0.0458679571747779,296.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5424241423606873,0.050000000745058,0.0483011677861213,296.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5424241423606873,0.050000000745058,0.0356750786304473,296.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5424241423606873,0.050000000745058,0.0483011677861213,296.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5424241423606873,0.050000000745058,0.2291199415922165,291.1579284667969,291.1499938964844,285.8800354003906,285.1772155761719,291.142822265625,296.7212219238281,291.1568908691406,1.0,0.1507554948329925,1.0,1.0,0.6123605966567993,1.0,-0.4887325465679168,0.251610517501831,0.2371220290660858,0.0998416617512703,0.0,0.0,0.0,24.99999237060547,25.0,-5.749404430389404,-0.0,27.42501640319824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5424250364303589,0.050000000745058,0.0458679497241973,296.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5424250364303589,0.050000000745058,0.0483011603355407,296.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5424250364303589,0.050000000745058,0.0356750711798667,296.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5424250364303589,0.050000000745058,0.0483011603355407,296.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5424250364303589,0.050000000745058,0.2291199117898941,291.15478515625,291.1499938964844,285.9281005859375,285.202392578125,291.1479797363281,296.72235107421875,291.1542663574219,1.0,0.1507558673620224,1.0,1.0,0.6094720959663391,1.0,-0.4887324869632721,0.2525203227996826,0.2362121641635894,0.1007542386651039,0.0,0.0,0.0,24.99999237060547,25.0,-3.0589308738708496,-0.0,27.425153732299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5424250364303589,0.050000000745058,0.0458679497241973,296.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5424250364303589,0.050000000745058,0.0483011603355407,296.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5424250364303589,0.050000000745058,0.0356750711798667,296.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5424250364303589,0.050000000745058,0.0483011603355407,296.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5424250364303589,0.050000000745058,0.2291199117898941,291.15478515625,291.1499938964844,285.9281005859375,285.202392578125,291.1479797363281,296.72235107421875,291.1542663574219,1.0,0.1507558673620224,1.0,1.0,0.6094720959663391,1.0,-0.4887324869632721,0.2525203227996826,0.2362121641635894,0.1007542386651039,0.0,0.0,0.0,24.99999237060547,25.0,-3.0589308738708496,-0.0,27.425153732299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5424261689186096,0.050000000745058,0.0458679422736167,296.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5424261689186096,0.050000000745058,0.0483011528849601,296.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5424261689186096,0.050000000745058,0.0356750674545764,296.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5424261689186096,0.050000000745058,0.0483011528849601,296.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5424261689186096,0.050000000745058,0.2291198670864105,291.1534729003906,291.1499938964844,285.9767761230469,285.2283935546875,291.1532897949219,296.7235412597656,291.1533508300781,1.0,0.1507562398910522,1.0,1.0,0.6065835952758789,1.0,-0.4887323975563049,0.2534466385841369,0.2352857440710067,0.1016880124807357,0.0,0.0,0.0,24.99999237060547,25.0,-0.7475464940071106,-0.0,27.425291061401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5424261689186096,0.050000000745058,0.0458679422736167,296.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5424261689186096,0.050000000745058,0.0483011528849601,296.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5424261689186096,0.050000000745058,0.0356750674545764,296.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5424261689186096,0.050000000745058,0.0483011528849601,296.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5424261689186096,0.050000000745058,0.2291198670864105,291.1534729003906,291.1499938964844,285.9767761230469,285.2283935546875,291.1532897949219,296.7235412597656,291.1533508300781,1.0,0.1507562398910522,1.0,1.0,0.6065835952758789,1.0,-0.4887323975563049,0.2534466385841369,0.2352857440710067,0.1016880124807357,0.0,0.0,0.0,24.99999237060547,25.0,-0.7475464940071106,-0.0,27.425291061401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5424273610115051,0.050000000745058,0.0458679310977458,296.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5424273610115051,0.050000000745058,0.0483011417090892,296.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5424273610115051,0.050000000745058,0.0356750600039958,296.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5424273610115051,0.050000000745058,0.0483011417090892,296.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5424273610115051,0.050000000745058,0.2291198223829269,291.1536560058594,291.1499938964844,286.0258178710937,285.25506591796875,291.1603088378906,296.7248229980469,291.1539001464844,1.0,0.1507565826177597,1.0,1.0,0.6039648652076721,1.0,-0.4887322783470154,0.2543038725852966,0.2344284206628799,0.1025548726320266,0.0,0.0,0.0,24.99999237060547,25.0,1.4555975198745728,-0.0,27.425416946411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5424273610115051,0.050000000745058,0.0458679310977458,296.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5424273610115051,0.050000000745058,0.0483011417090892,296.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5424273610115051,0.050000000745058,0.0356750600039958,296.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5424273610115051,0.050000000745058,0.0483011417090892,296.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5424273610115051,0.050000000745058,0.2291198223829269,291.1536560058594,291.1499938964844,286.0258178710937,285.25506591796875,291.1603088378906,296.7248229980469,291.1539001464844,1.0,0.1507565826177597,1.0,1.0,0.6039648652076721,1.0,-0.4887322783470154,0.2543038725852966,0.2344284206628799,0.1025548726320266,0.0,0.0,0.0,24.99999237060547,25.0,1.4555975198745728,-0.0,27.425416946411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5424283742904663,0.050000000745058,0.0458679236471653,296.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5424283742904663,0.050000000745058,0.0483011342585086,296.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5424283742904663,0.050000000745058,0.0356750525534153,296.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5424283742904663,0.050000000745058,0.0483011342585086,296.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5424283742904663,0.050000000745058,0.2291197776794433,291.1549987792969,291.1499938964844,286.0671691894531,285.2779541015625,291.1664428710937,296.7259826660156,291.1555480957031,1.0,0.1507568657398224,1.0,1.0,0.6017650961875916,1.0,-0.4887322187423706,0.2550330460071563,0.2336991727352142,0.10329170525074,0.0,0.0,0.0,24.99999237060547,25.0,3.122403860092163,-0.0,27.425525665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5424285531044006,0.050000000745058,0.0458679236471653,296.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5424285531044006,0.050000000745058,0.0483011305332183,296.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5424285531044006,0.050000000745058,0.0356750525534153,296.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5424285531044006,0.050000000745058,0.0483011305332183,296.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5424285531044006,0.050000000745058,0.2291197776794433,291.1553649902344,291.1499938964844,286.0750427246094,285.2823486328125,291.1676025390625,296.7262268066406,291.1559753417969,1.0,0.1507569253444671,1.0,1.0,0.6013460755348206,1.0,-0.4887321889400482,0.2551731467247009,0.2335590273141861,0.103433109819889,0.0,0.0,0.0,24.99999237060547,25.0,3.4071967601776123,-0.0,27.425546646118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5424290895462036,0.050000000745058,0.045867919921875,296.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5424290895462036,0.050000000745058,0.048301126807928,296.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5424290895462036,0.050000000745058,0.035675048828125,296.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5424290895462036,0.050000000745058,0.048301126807928,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5424290895462036,0.050000000745058,0.2291197478771209,291.1567077636719,291.1499938964844,286.0996398925781,285.2961730957031,291.17120361328125,296.7269287109375,291.1574401855469,1.0,0.1507571041584015,1.0,1.0,0.6000366806983948,1.0,-0.4887321591377258,0.2556135952472687,0.2331185489892959,0.1038771048188209,0.0,0.0,0.0,24.99999237060547,25.0,4.21420955657959,-0.0,27.42561149597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5424296259880066,0.050000000745058,0.0458679161965847,296.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5424296259880066,0.050000000745058,0.0483011230826377,296.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5424296259880066,0.050000000745058,0.0356750451028347,296.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5424296259880066,0.050000000745058,0.0483011230826377,296.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5424296259880066,0.050000000745058,0.2291197329759597,291.15826416015625,291.1499938964844,286.12420654296875,285.31011962890625,291.174560546875,296.7276916503906,291.1591491699219,1.0,0.1507572829723358,1.0,1.0,0.5986900925636292,1.0,-0.488732099533081,0.256069928407669,0.2326621860265731,0.1043360009789466,0.0,0.0,0.0,24.99999237060547,25.0,4.897371768951416,-0.0,27.425678253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5424305200576782,0.050000000745058,0.0458679087460041,296.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5424305200576782,0.050000000745058,0.0483011156320571,296.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5424305200576782,0.050000000745058,0.0356750413775444,296.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5424305200576782,0.050000000745058,0.0483011156320571,296.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5424305200576782,0.050000000745058,0.2291197031736374,291.1620178222656,291.1499938964844,286.1731262207031,285.3382873535156,291.1809387207031,296.729248046875,291.1630554199219,1.0,0.1507576555013656,1.0,1.0,0.5959968566894531,1.0,-0.4887320399284363,0.2569969296455383,0.2317350953817367,0.1052648052573204,0.0,0.0,0.0,24.99999237060547,25.0,5.885153293609619,-0.0,27.425817489624023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5424305200576782,0.050000000745058,0.0458679087460041,296.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5424305200576782,0.050000000745058,0.0483011156320571,296.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5424305200576782,0.050000000745058,0.0356750413775444,296.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5424305200576782,0.050000000745058,0.0483011156320571,296.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5424305200576782,0.050000000745058,0.2291197031736374,291.1620178222656,291.1499938964844,286.1731262207031,285.3382873535156,291.1809387207031,296.729248046875,291.1630554199219,1.0,0.1507576555013656,1.0,1.0,0.5959968566894531,1.0,-0.4887320399284363,0.2569969296455383,0.2317350953817367,0.1052648052573204,0.0,0.0,0.0,24.99999237060547,25.0,5.885153293609619,-0.0,27.425817489624023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.542431116104126,0.050000000745058,0.0458679050207138,296.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.542431116104126,0.050000000745058,0.0483011119067668,296.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.542431116104126,0.050000000745058,0.0356750376522541,296.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.542431116104126,0.050000000745058,0.0483011119067668,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.542431116104126,0.050000000745058,0.229119673371315,291.16632080078125,291.1499938964844,286.2216186523437,285.36676025390625,291.1869201660156,296.7309265136719,291.16748046875,1.0,0.1507580429315567,1.0,1.0,0.5933035612106323,1.0,-0.4887319803237915,0.2579412162303924,0.230790764093399,0.1062056273221969,0.0,0.0,0.0,24.99999237060547,25.0,6.528598308563232,-0.0,27.42596244812012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.542431116104126,0.050000000745058,0.0458679050207138,296.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.542431116104126,0.050000000745058,0.0483011119067668,296.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.542431116104126,0.050000000745058,0.0356750376522541,296.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.542431116104126,0.050000000745058,0.0483011119067668,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.542431116104126,0.050000000745058,0.229119673371315,291.16632080078125,291.1499938964844,286.2216186523437,285.36676025390625,291.1869201660156,296.7309265136719,291.16748046875,1.0,0.1507580429315567,1.0,1.0,0.5933035612106323,1.0,-0.4887319803237915,0.2579412162303924,0.230790764093399,0.1062056273221969,0.0,0.0,0.0,24.99999237060547,25.0,6.528598308563232,-0.0,27.42596244812012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5424315929412842,0.050000000745058,0.0458679012954235,296.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5424315929412842,0.050000000745058,0.0483011081814765,296.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5424315929412842,0.050000000745058,0.0356750339269638,296.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5424315929412842,0.050000000745058,0.0483011081814765,296.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5424315929412842,0.050000000745058,0.2291196584701538,291.1708984375,291.1499938964844,286.2694396972656,285.3953857421875,291.19049072265625,296.732666015625,291.1720275878906,1.0,0.1507584750652313,1.0,1.0,0.5903199315071106,1.0,-0.4887319505214691,0.2590041160583496,0.2297278344631195,0.1072590574622154,0.0,0.0,0.0,24.99999046325684,25.0,6.492210865020752,-0.0,27.426124572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5424315929412842,0.050000000745058,0.0458679012954235,296.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5424315929412842,0.050000000745058,0.0483011081814765,296.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5424315929412842,0.050000000745058,0.0356750339269638,296.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5424315929412842,0.050000000745058,0.0483011081814765,296.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5424315929412842,0.050000000745058,0.2291196584701538,291.1708984375,291.1499938964844,286.2694396972656,285.3953857421875,291.19049072265625,296.732666015625,291.1720275878906,1.0,0.1507584750652313,1.0,1.0,0.5903199315071106,1.0,-0.4887319505214691,0.2590041160583496,0.2297278344631195,0.1072590574622154,0.0,0.0,0.0,24.99999046325684,25.0,6.492210865020752,-0.0,27.426124572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.5424318313598633,0.050000000745058,0.0458678975701332,296.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.5424318313598633,0.050000000745058,0.0483011044561862,296.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.5424318313598633,0.050000000745058,0.0356750302016735,296.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.5424318313598633,0.050000000745058,0.0483011044561862,296.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.5424318313598633,0.050000000745058,0.2291196435689926,291.1752014160156,291.1499938964844,286.31640625,285.42413330078125,291.193115234375,296.7344970703125,291.1762390136719,1.0,0.1507589221000671,1.0,1.0,0.5873363018035889,1.0,-0.4887319207191467,0.2600913047790527,0.2286406308412552,0.1083319261670112,0.0,0.0,0.0,24.99999046325684,25.0,6.004749774932861,-0.0,27.426294326782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.5424318313598633,0.050000000745058,0.0458678975701332,296.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.5424318313598633,0.050000000745058,0.0483011044561862,296.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.5424318313598633,0.050000000745058,0.0356750302016735,296.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.5424318313598633,0.050000000745058,0.0483011044561862,296.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.5424318313598633,0.050000000745058,0.2291196435689926,291.1752014160156,291.1499938964844,286.31640625,285.42413330078125,291.193115234375,296.7344970703125,291.1762390136719,1.0,0.1507589221000671,1.0,1.0,0.5873363018035889,1.0,-0.4887319207191467,0.2600913047790527,0.2286406308412552,0.1083319261670112,0.0,0.0,0.0,24.99999046325684,25.0,6.004749774932861,-0.0,27.426294326782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5424319505691528,0.050000000745058,0.0458678975701332,296.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5424319505691528,0.050000000745058,0.0483011044561862,296.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5424319505691528,0.050000000745058,0.0356750302016735,296.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5424319505691528,0.050000000745058,0.0483011044561862,296.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5424319505691528,0.050000000745058,0.2291196435689926,291.17724609375,291.1499938964844,286.3394775390625,285.4385070800781,291.1941223144531,296.7354431152344,291.17822265625,1.0,0.150759145617485,1.0,1.0,0.5858445167541504,1.0,-0.4887319207191467,0.2606425881385803,0.2280893176794052,0.1088749542832374,0.0,0.0,0.0,24.99999046325684,25.0,5.702195167541504,-0.0,27.426380157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
