time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.178955078125,0.5424320697784424,0.050000000745058,0.0458678975701332,296.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.178955078125,0.5424320697784424,0.050000000745058,0.0483011044561862,296.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.178955078125,0.5424320697784424,0.050000000745058,0.0356750302016735,296.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.178955078125,0.5424320697784424,0.050000000745058,0.0483011044561862,296.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.178955078125,0.5424320697784424,0.050000000745058,0.2291196435689926,291.1791381835937,291.1499938964844,286.3622741699219,285.452880859375,291.1940002441406,296.73638916015625,291.1800537109375,1.0,0.1507593989372253,1.0,1.0,0.5841841101646423,1.0,-0.4887319207191467,0.2612578272819519,0.2274740934371948,0.1094816327095031,0.0,0.0,0.0,24.99999046325684,25.0,5.213254928588867,-0.0,27.426475524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5424324870109558,0.050000000745058,0.0458678938448429,296.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5424324870109558,0.050000000745058,0.0483011007308959,296.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5424324870109558,0.050000000745058,0.0356750264763832,296.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5424324870109558,0.050000000745058,0.0483011007308959,296.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5424324870109558,0.050000000745058,0.2291196286678314,291.1822509765625,291.1499938964844,286.4068908691406,285.4815368652344,291.1922607421875,296.7383117675781,291.182861328125,1.0,0.1507599055767059,1.0,1.0,0.580863356590271,1.0,-0.4887318611145019,0.2625138759613037,0.2262179851531982,0.1107240691781044,0.0,0.0,0.0,24.99999046325684,25.0,3.766954898834229,-0.0,27.42667007446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5424324870109558,0.050000000745058,0.0458678938448429,296.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5424324870109558,0.050000000745058,0.0483011007308959,296.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5424324870109558,0.050000000745058,0.0356750264763832,296.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5424324870109558,0.050000000745058,0.0483011007308959,296.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5424324870109558,0.050000000745058,0.2291196286678314,291.1822509765625,291.1499938964844,286.4068908691406,285.4815368652344,291.1922607421875,296.7383117675781,291.182861328125,1.0,0.1507599055767059,1.0,1.0,0.580863356590271,1.0,-0.4887318611145019,0.2625138759613037,0.2262179851531982,0.1107240691781044,0.0,0.0,0.0,24.99999046325684,25.0,3.766954898834229,-0.0,27.42667007446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.542433500289917,0.050000000745058,0.0458678863942623,296.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.542433500289917,0.050000000745058,0.0483010932803154,296.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.542433500289917,0.050000000745058,0.0356750227510929,296.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.542433500289917,0.050000000745058,0.0483010932803154,296.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.542433500289917,0.050000000745058,0.2291195839643478,291.1842346191406,291.1499938964844,286.45001220703125,285.5099792480469,291.1895446777344,296.7403259277344,291.1846008300781,1.0,0.1507604271173477,1.0,1.0,0.5775425434112549,1.0,-0.4887318015098572,0.2637915015220642,0.2249402850866317,0.1120005100965499,0.0,0.0,0.0,24.999988555908203,25.0,2.2233598232269287,-0.0,27.42686462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.542433500289917,0.050000000745058,0.0458678863942623,296.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.542433500289917,0.050000000745058,0.0483010932803154,296.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.542433500289917,0.050000000745058,0.0356750227510929,296.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.542433500289917,0.050000000745058,0.0483010932803154,296.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.542433500289917,0.050000000745058,0.2291195839643478,291.1842346191406,291.1499938964844,286.45001220703125,285.5099792480469,291.1895446777344,296.7403259277344,291.1846008300781,1.0,0.1507604271173477,1.0,1.0,0.5775425434112549,1.0,-0.4887318015098572,0.2637915015220642,0.2249402850866317,0.1120005100965499,0.0,0.0,0.0,24.999988555908203,25.0,2.2233598232269287,-0.0,27.42686462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.5424357056617737,0.050000000745058,0.0458678677678108,296.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.5424357056617737,0.050000000745058,0.0483010746538639,296.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.5424357056617737,0.050000000745058,0.0356750078499317,296.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.5424357056617737,0.050000000745058,0.0483010746538639,296.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.5424357056617737,0.050000000745058,0.2291194945573806,291.18524169921875,291.1499938964844,286.4937744140625,285.5397644042969,291.1866149902344,296.7451171875,291.18536376953125,1.0,0.1507609784603119,1.0,1.0,0.5740119218826294,1.0,-0.4887316226959228,0.2651688456535339,0.2235627621412277,0.1133985966444015,0.0,0.0,0.0,24.999988555908203,25.0,0.7926943302154541,-0.0,27.42706680297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.5424357056617737,0.050000000745058,0.0458678677678108,296.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.5424357056617737,0.050000000745058,0.0483010746538639,296.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.5424357056617737,0.050000000745058,0.0356750078499317,296.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.5424357056617737,0.050000000745058,0.0483010746538639,296.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852111816406,0.5424357056617737,0.050000000745058,0.2291194945573806,291.18524169921875,291.1499938964844,286.4937744140625,285.5397644042969,291.1866149902344,296.7451171875,291.18536376953125,1.0,0.1507609784603119,1.0,1.0,0.5740119218826294,1.0,-0.4887316226959228,0.2651688456535339,0.2235627621412277,0.1133985966444015,0.0,0.0,0.0,24.999988555908203,25.0,0.7926943302154541,-0.0,27.42706680297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18560791015625,0.5424389839172363,0.050000000745058,0.0458678416907787,296.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18560791015625,0.5424389839172363,0.050000000745058,0.0483010485768318,296.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18560791015625,0.5424389839172363,0.050000000745058,0.0356749892234802,296.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18560791015625,0.5424389839172363,0.050000000745058,0.0483010485768318,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18560791015625,0.5424389839172363,0.050000000745058,0.2291193753480911,291.1856384277344,291.1499938964844,286.5365295410156,285.56964111328125,291.1875305175781,296.7553405761719,291.1857604980469,1.0,0.1507614850997924,1.0,1.0,0.5707637071609497,1.0,-0.4887313544750213,0.2664564251899719,0.2222749292850494,0.1147326454520225,0.0,0.0,0.0,24.999988555908203,25.0,0.538261353969574,-0.0,27.42724800109864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.542439341545105,0.050000000745058,0.0458678416907787,296.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.542439341545105,0.050000000745058,0.0483010448515415,296.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.542439341545105,0.050000000745058,0.0356749854981899,296.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.542439341545105,0.050000000745058,0.0483010448515415,296.7587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856384277344,0.542439341545105,0.050000000745058,0.2291193604469299,291.1856689453125,291.1499938964844,286.5403747558594,285.57232666015625,291.187744140625,296.7564392089844,291.185791015625,1.0,0.150761529803276,1.0,1.0,0.5704812407493591,1.0,-0.488731324672699,0.2665691673755646,0.222162127494812,0.1148507669568061,0.0,0.0,0.0,24.999988555908203,25.0,0.5659894943237305,-0.0,27.42726325988769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.5424417853355408,0.050000000745058,0.0458678230643272,296.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.5424417853355408,0.050000000745058,0.04830102622509,296.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.5424417853355408,0.050000000745058,0.0356749705970287,296.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.5424417853355408,0.050000000745058,0.04830102622509,296.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.5424417853355408,0.050000000745058,0.2291192710399627,291.1860046386719,291.1499938964844,286.56463623046875,285.5896301269531,291.189697265625,296.76416015625,291.18621826171875,1.0,0.1507618129253387,1.0,1.0,0.5687158703804016,1.0,-0.4887311160564422,0.2672770321369171,0.2214540839195251,0.1155962720513343,0.0,0.0,0.0,24.999988555908203,25.0,0.9154874086380004,-0.0,27.427358627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.5424444675445557,0.050000000745058,0.0458678007125854,296.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.5424444675445557,0.050000000745058,0.0483010038733482,296.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.5424444675445557,0.050000000745058,0.0356749556958675,296.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.5424444675445557,0.050000000745058,0.0483010038733482,296.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.5424444675445557,0.050000000745058,0.2291191667318344,291.1865234375,291.1499938964844,286.5895690917969,285.6075134277344,291.1923522949219,296.77294921875,291.1868591308594,1.0,0.1507620811462402,1.0,1.0,0.5669432878494263,1.0,-0.4887309074401855,0.2679933607578277,0.2207375317811966,0.1163560450077056,0.0,0.0,0.0,24.999988555908203,25.0,1.4744755029678345,-0.0,27.427453994750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5424501299858093,0.050000000745058,0.0458677560091018,296.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5424501299858093,0.050000000745058,0.0483009554445743,296.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5424501299858093,0.050000000745058,0.0356749221682548,296.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5424501299858093,0.050000000745058,0.0483009554445743,296.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5424501299858093,0.050000000745058,0.2291189432144165,291.1883544921875,291.1499938964844,286.6411437988281,285.6451416015625,291.1996459960937,296.7934875488281,291.1889953613281,1.0,0.1507626473903656,1.0,1.0,0.5633981227874756,1.0,-0.4887304306030273,0.2694467604160309,0.2192836850881576,0.1179019585251808,0.0,0.0,0.0,24.999988555908203,25.0,3.0725173950195312,-0.0,27.42764472961425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5424501299858093,0.050000000745058,0.0458677560091018,296.6490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5424501299858093,0.050000000745058,0.0483009554445743,296.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5424501299858093,0.050000000745058,0.0356749221682548,296.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5424501299858093,0.050000000745058,0.0483009554445743,296.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5424501299858093,0.050000000745058,0.2291189432144165,291.1883544921875,291.1499938964844,286.6411437988281,285.6451416015625,291.1996459960937,296.7934875488281,291.1889953613281,1.0,0.1507626473903656,1.0,1.0,0.5633981227874756,1.0,-0.4887304306030273,0.2694467604160309,0.2192836850881576,0.1179019585251808,0.0,0.0,0.0,24.999988555908203,25.0,3.0725173950195312,-0.0,27.42764472961425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424553155899048,0.050000000745058,0.0458677187561988,296.6757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424553155899048,0.050000000745058,0.048300914466381,296.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424553155899048,0.050000000745058,0.0356748923659324,296.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424553155899048,0.050000000745058,0.048300914466381,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424553155899048,0.050000000745058,0.2291187494993209,291.1914367675781,291.1499938964844,286.6949157714844,285.6849670410156,291.20916748046875,296.8173217773437,291.1924133300781,1.0,0.1507632285356521,1.0,1.0,0.5598529577255249,1.0,-0.4887300133705139,0.2709319591522217,0.2177980691194534,0.1194687262177467,0.0,0.0,0.0,24.999988555908203,25.0,5.068670272827148,-0.0,27.427845001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424553155899048,0.050000000745058,0.0458677187561988,296.6757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424553155899048,0.050000000745058,0.048300914466381,296.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424553155899048,0.050000000745058,0.0356748923659324,296.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424553155899048,0.050000000745058,0.048300914466381,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424553155899048,0.050000000745058,0.2291187494993209,291.1914367675781,291.1499938964844,286.6949157714844,285.6849670410156,291.20916748046875,296.8173217773437,291.1924133300781,1.0,0.1507632285356521,1.0,1.0,0.5598529577255249,1.0,-0.4887300133705139,0.2709319591522217,0.2177980691194534,0.1194687262177467,0.0,0.0,0.0,24.999988555908203,25.0,5.068670272827148,-0.0,27.427845001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5424606800079346,0.050000000745058,0.0458676740527153,296.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5424606800079346,0.050000000745058,0.0483008697628974,296.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5424606800079346,0.050000000745058,0.0356748588383197,296.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5424606800079346,0.050000000745058,0.0483008697628974,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5424606800079346,0.050000000745058,0.2291185408830642,291.1959228515625,291.1499938964844,286.75067138671875,285.7268371582031,291.2198486328125,296.8439025878906,291.197265625,1.0,0.1507638394832611,1.0,1.0,0.5562136769294739,1.0,-0.4887295663356781,0.2724852859973907,0.2162442952394485,0.1211063712835311,0.0,0.0,0.0,24.999988555908203,25.0,7.118198394775391,-0.0,27.428054809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5424606800079346,0.050000000745058,0.0458676740527153,296.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5424606800079346,0.050000000745058,0.0483008697628974,296.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5424606800079346,0.050000000745058,0.0356748588383197,296.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5424606800079346,0.050000000745058,0.0483008697628974,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956787109375,0.5424606800079346,0.050000000745058,0.2291185408830642,291.1959228515625,291.1499938964844,286.75067138671875,285.7268371582031,291.2198486328125,296.8439025878906,291.197265625,1.0,0.1507638394832611,1.0,1.0,0.5562136769294739,1.0,-0.4887295663356781,0.2724852859973907,0.2162442952394485,0.1211063712835311,0.0,0.0,0.0,24.999988555908203,25.0,7.118198394775391,-0.0,27.428054809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015075683594,0.5424666404724121,0.050000000745058,0.0458676293492317,296.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015075683594,0.5424666404724121,0.050000000745058,0.0483008213341236,296.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015075683594,0.5424666404724121,0.050000000745058,0.0356748215854167,296.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015075683594,0.5424666404724121,0.050000000745058,0.0483008213341236,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015075683594,0.5424666404724121,0.050000000745058,0.2291183024644851,291.2018127441406,291.1499938964844,286.8082275390625,285.7705383300781,291.23211669921875,296.8728942871094,291.2034912109375,1.0,0.15076445043087,1.0,1.0,0.5525743961334229,1.0,-0.4887290894985199,0.274067223072052,0.2146618664264679,0.122785598039627,0.0,0.0,0.0,24.99998664855957,25.0,9.176756858825684,-0.0,27.42826461791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015075683594,0.5424666404724121,0.050000000745058,0.0458676293492317,296.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015075683594,0.5424666404724121,0.050000000745058,0.0483008213341236,296.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015075683594,0.5424666404724121,0.050000000745058,0.0356748215854167,296.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015075683594,0.5424666404724121,0.050000000745058,0.0483008213341236,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015075683594,0.5424666404724121,0.050000000745058,0.2291183024644851,291.2018127441406,291.1499938964844,286.8082275390625,285.7705383300781,291.23211669921875,296.8728942871094,291.2034912109375,1.0,0.15076445043087,1.0,1.0,0.5525743961334229,1.0,-0.4887290894985199,0.274067223072052,0.2146618664264679,0.122785598039627,0.0,0.0,0.0,24.99998664855957,25.0,9.176756858825684,-0.0,27.42826461791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049560546875,0.5424699187278748,0.050000000745058,0.0458676032721996,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049560546875,0.5424699187278748,0.050000000745058,0.0483007952570915,296.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049560546875,0.5424699187278748,0.050000000745058,0.0356748029589653,296.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049560546875,0.5424699187278748,0.050000000745058,0.0483007952570915,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049560546875,0.5424699187278748,0.050000000745058,0.2291181832551956,291.2052917480469,291.1499938964844,286.83758544921875,285.79302978515625,291.23883056640625,296.8882751464844,291.2071533203125,1.0,0.1507647633552551,1.0,1.0,0.550754725933075,1.0,-0.4887288212776184,0.2748683989048004,0.2138604372739792,0.1236404255032539,0.0,0.0,0.0,24.99998664855957,25.0,10.221323013305664,-0.0,27.42837142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.5424733757972717,0.050000000745058,0.0458675771951675,296.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.5424733757972717,0.050000000745058,0.0483007691800594,296.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.5424733757972717,0.050000000745058,0.0356747806072235,296.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.5424733757972717,0.050000000745058,0.0483007691800594,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.208740234375,0.5424733757972717,0.050000000745058,0.2291180491447448,291.2091369628906,291.1499938964844,286.8673400878906,285.81591796875,291.2447204589844,296.9041442871094,291.2111511230469,1.0,0.1507651060819625,1.0,1.0,0.5487579703330994,1.0,-0.4887285530567169,0.2757517099380493,0.2129768431186676,0.1245804280042648,0.0,0.0,0.0,24.99998664855957,25.0,11.091520309448242,-0.0,27.42848777770996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.5424808263778687,0.050000000745058,0.045867521315813,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.5424808263778687,0.050000000745058,0.0483007058501243,296.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.5424808263778687,0.050000000745058,0.0356747359037399,296.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.5424808263778687,0.050000000745058,0.0483007058501243,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.5424808263778687,0.050000000745058,0.229117751121521,291.2174377441406,291.1499938964844,286.92779541015625,285.8627319335937,291.2563781738281,296.9374389648437,291.2196350097656,1.0,0.1507657915353775,1.0,1.0,0.5447644591331482,1.0,-0.4887279272079468,0.2775535583496094,0.2111743837594986,0.1265057921409607,0.0,0.0,0.0,24.99998664855957,25.0,12.290443420410156,-0.0,27.4287223815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.5424808263778687,0.050000000745058,0.045867521315813,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.5424808263778687,0.050000000745058,0.0483007058501243,296.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.5424808263778687,0.050000000745058,0.0356747359037399,296.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.5424808263778687,0.050000000745058,0.0483007058501243,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.5424808263778687,0.050000000745058,0.229117751121521,291.2174377441406,291.1499938964844,286.92779541015625,285.8627319335937,291.2563781738281,296.9374389648437,291.2196350097656,1.0,0.1507657915353775,1.0,1.0,0.5447644591331482,1.0,-0.4887279272079468,0.2775535583496094,0.2111743837594986,0.1265057921409607,0.0,0.0,0.0,24.99998664855957,25.0,12.290443420410156,-0.0,27.4287223815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5424889326095581,0.050000000745058,0.0458674579858779,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5424889326095581,0.050000000745058,0.0483006425201892,296.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5424889326095581,0.050000000745058,0.035674687474966,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5424889326095581,0.050000000745058,0.0483006425201892,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5424889326095581,0.050000000745058,0.2291174381971359,291.2265319824219,291.1499938964844,286.98944091796875,285.9108581542969,291.2691955566406,296.9728698730469,291.2289733886719,1.0,0.1507665067911148,1.0,1.0,0.5407710075378418,1.0,-0.4887272715568542,0.2793886661529541,0.2093386054039001,0.1284777373075485,0.0,0.0,0.0,24.999984741210938,25.0,13.473955154418944,-0.0,27.4289608001709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5424889326095581,0.050000000745058,0.0458674579858779,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5424889326095581,0.050000000745058,0.0483006425201892,296.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5424889326095581,0.050000000745058,0.035674687474966,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5424889326095581,0.050000000745058,0.0483006425201892,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5424889326095581,0.050000000745058,0.2291174381971359,291.2265319824219,291.1499938964844,286.98944091796875,285.9108581542969,291.2691955566406,296.9728698730469,291.2289733886719,1.0,0.1507665067911148,1.0,1.0,0.5407710075378418,1.0,-0.4887272715568542,0.2793886661529541,0.2093386054039001,0.1284777373075485,0.0,0.0,0.0,24.999984741210938,25.0,13.473955154418944,-0.0,27.4289608001709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.5424978733062744,0.050000000745058,0.0458673872053623,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.5424978733062744,0.050000000745058,0.0483005680143833,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.5424978733062744,0.050000000745058,0.0356746353209018,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.5424978733062744,0.050000000745058,0.0483005680143833,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.5424978733062744,0.050000000745058,0.2291170954704284,291.2362976074219,291.1499938964844,287.05206298828125,285.9600830078125,291.2782287597656,297.0106201171875,291.2387390136719,1.0,0.1507673412561416,1.0,1.0,0.5362019538879395,1.0,-0.4887265563011169,0.2815258502960205,0.2072007060050964,0.1307634115219116,0.0,0.0,0.0,24.999982833862305,25.0,13.734330177307127,-0.0,27.42923927307129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.5424978733062744,0.050000000745058,0.0458673872053623,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.5424978733062744,0.050000000745058,0.0483005680143833,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.5424978733062744,0.050000000745058,0.0356746353209018,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.5424978733062744,0.050000000745058,0.0483005680143833,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.5424978733062744,0.050000000745058,0.2291170954704284,291.2362976074219,291.1499938964844,287.05206298828125,285.9600830078125,291.2782287597656,297.0106201171875,291.2387390136719,1.0,0.1507673412561416,1.0,1.0,0.5362019538879395,1.0,-0.4887265563011169,0.2815258502960205,0.2072007060050964,0.1307634115219116,0.0,0.0,0.0,24.999982833862305,25.0,13.734330177307127,-0.0,27.42923927307129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.5425074696540833,0.050000000745058,0.0458673126995563,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.5425074696540833,0.050000000745058,0.048300489783287,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.5425074696540833,0.050000000745058,0.035674575716257,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.5425074696540833,0.050000000745058,0.048300489783287,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.5425074696540833,0.050000000745058,0.2291167229413986,291.245849609375,291.1499938964844,287.11541748046875,286.0101928710937,291.2873840332031,297.05108642578125,291.2482604980469,1.0,0.1507681757211685,1.0,1.0,0.5316329002380371,1.0,-0.4887257814407348,0.2837159633636474,0.205009788274765,0.133113831281662,0.0,0.0,0.0,24.999982833862305,25.0,13.52797794342041,-0.0,27.42952346801757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.5425074696540833,0.050000000745058,0.0458673126995563,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.5425074696540833,0.050000000745058,0.048300489783287,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.5425074696540833,0.050000000745058,0.035674575716257,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.5425074696540833,0.050000000745058,0.048300489783287,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.5425074696540833,0.050000000745058,0.2291167229413986,291.245849609375,291.1499938964844,287.11541748046875,286.0101928710937,291.2873840332031,297.05108642578125,291.2482604980469,1.0,0.1507681757211685,1.0,1.0,0.5316329002380371,1.0,-0.4887257814407348,0.2837159633636474,0.205009788274765,0.133113831281662,0.0,0.0,0.0,24.999982833862305,25.0,13.52797794342041,-0.0,27.42952346801757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5425124168395996,0.050000000745058,0.0458672754466533,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5425124168395996,0.050000000745058,0.0483004488050937,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5425124168395996,0.050000000745058,0.0356745459139347,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5425124168395996,0.050000000745058,0.0483004488050937,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501525878906,0.5425124168395996,0.050000000745058,0.2291165441274643,291.2506103515625,291.1499938964844,287.1473083496094,286.0355224609375,291.2923889160156,297.0726318359375,291.2530517578125,1.0,0.1507686078548431,1.0,1.0,0.5293483734130859,1.0,-0.4887253642082214,0.2848275899887085,0.2038977891206741,0.1343096196651458,0.0,0.0,0.0,24.999982833862305,25.0,13.546374320983888,-0.0,27.429668426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.5425176620483398,0.050000000745058,0.04586723446846,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.5425176620483398,0.050000000745058,0.0483004078269004,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.5425176620483398,0.050000000745058,0.0356745161116123,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.5425176620483398,0.050000000745058,0.0483004078269004,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.5425176620483398,0.050000000745058,0.2291163355112075,291.25543212890625,291.1499938964844,287.1792907714844,286.06103515625,291.29541015625,297.09527587890625,291.2578125,1.0,0.1507691144943237,1.0,1.0,0.5267393589019775,1.0,-0.488724946975708,0.2861031889915466,0.2026217579841613,0.1356711834669113,0.0,0.0,0.0,24.999980926513672,25.0,13.312783241271973,-0.0,27.42983627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26397705078125,0.5425284504890442,0.050000000745058,0.0458671525120735,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26397705078125,0.5425284504890442,0.050000000745058,0.0483003184199333,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26397705078125,0.5425284504890442,0.050000000745058,0.0356744527816772,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26397705078125,0.5425284504890442,0.050000000745058,0.0483003184199333,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26397705078125,0.5425284504890442,0.050000000745058,0.2291159182786941,291.264404296875,291.1499938964844,287.2435302734375,286.1123962402344,291.2998352050781,297.14288330078125,291.2665100097656,1.0,0.1507701277732849,1.0,1.0,0.5215213298797607,1.0,-0.4887240529060364,0.2887181937694549,0.2000058591365814,0.1384643763303756,0.0,0.0,0.0,24.99997901916504,25.0,11.968902587890623,-0.0,27.4301815032959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26397705078125,0.5425284504890442,0.050000000745058,0.0458671525120735,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26397705078125,0.5425284504890442,0.050000000745058,0.0483003184199333,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26397705078125,0.5425284504890442,0.050000000745058,0.0356744527816772,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26397705078125,0.5425284504890442,0.050000000745058,0.0483003184199333,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26397705078125,0.5425284504890442,0.050000000745058,0.2291159182786941,291.264404296875,291.1499938964844,287.2435302734375,286.1123962402344,291.2998352050781,297.14288330078125,291.2665100097656,1.0,0.1507701277732849,1.0,1.0,0.5215213298797607,1.0,-0.4887240529060364,0.2887181937694549,0.2000058591365814,0.1384643763303756,0.0,0.0,0.0,24.99997901916504,25.0,11.968902587890623,-0.0,27.4301815032959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.5425395965576172,0.050000000745058,0.0458670668303966,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.5425395965576172,0.050000000745058,0.0483002290129661,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.5425395965576172,0.050000000745058,0.0356743857264518,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.5425395965576172,0.050000000745058,0.0483002290129661,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.5425395965576172,0.050000000745058,0.2291154861450195,291.2723693847656,291.1499938964844,287.30792236328125,286.16412353515625,291.3037109375,297.1914367675781,291.27423095703125,1.0,0.1507711708545684,1.0,1.0,0.516303300857544,1.0,-0.4887231588363647,0.2913902997970581,0.1973328590393066,0.1413213312625885,0.0,0.0,0.0,24.99997901916504,25.0,10.631592750549316,-0.0,27.43053436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.5425395965576172,0.050000000745058,0.0458670668303966,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.5425395965576172,0.050000000745058,0.0483002290129661,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.5425395965576172,0.050000000745058,0.0356743857264518,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.5425395965576172,0.050000000745058,0.0483002290129661,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.5425395965576172,0.050000000745058,0.2291154861450195,291.2723693847656,291.1499938964844,287.30792236328125,286.16412353515625,291.3037109375,297.1914367675781,291.27423095703125,1.0,0.1507711708545684,1.0,1.0,0.516303300857544,1.0,-0.4887231588363647,0.2913902997970581,0.1973328590393066,0.1413213312625885,0.0,0.0,0.0,24.99997901916504,25.0,10.631592750549316,-0.0,27.43053436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425512194633484,0.050000000745058,0.0458669774234294,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425512194633484,0.050000000745058,0.0483001358807086,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425512194633484,0.050000000745058,0.0356743149459362,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425512194633484,0.050000000745058,0.0483001358807086,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425512194633484,0.050000000745058,0.2291150391101837,291.2792053222656,291.1499938964844,287.3722229003906,286.2159729003906,291.3013000488281,297.2398681640625,291.2806396484375,1.0,0.150772362947464,1.0,1.0,0.5105172991752625,1.0,-0.4887222051620483,0.2944141924381256,0.1943079978227615,0.1445332169532776,0.0,0.0,0.0,24.999975204467773,25.0,8.182190895080566,-0.0,27.43094062805176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
