time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425512194633484,0.050000000745058,0.0458669774234294,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425512194633484,0.050000000745058,0.0483001358807086,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425512194633484,0.050000000745058,0.0356743149459362,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425512194633484,0.050000000745058,0.0483001358807086,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.5425512194633484,0.050000000745058,0.2291150391101837,291.2792053222656,291.1499938964844,287.3722229003906,286.2159729003906,291.3013000488281,297.2398681640625,291.2806396484375,1.0,0.150772362947464,1.0,1.0,0.5105172991752625,1.0,-0.4887222051620483,0.2944141924381256,0.1943079978227615,0.1445332169532776,0.0,0.0,0.0,24.999975204467773,25.0,8.182190895080566,-0.0,27.43094062805176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425630211830139,0.050000000745058,0.045866884291172,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425630211830139,0.050000000745058,0.0483000390231609,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425630211830139,0.050000000745058,0.0356742441654205,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425630211830139,0.050000000745058,0.0483000390231609,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425630211830139,0.050000000745058,0.2291145920753479,291.2838134765625,291.1499938964844,287.4362487792969,286.267822265625,291.29638671875,297.2876281738281,291.28466796875,1.0,0.150773599743843,1.0,1.0,0.504731297492981,1.0,-0.4887212514877319,0.2975154519081116,0.1912057846784591,0.1478242576122284,0.0,0.0,0.0,24.999975204467773,25.0,5.09127950668335,-0.0,27.43136215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425630211830139,0.050000000745058,0.045866884291172,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425630211830139,0.050000000745058,0.0483000390231609,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425630211830139,0.050000000745058,0.0356742441654205,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425630211830139,0.050000000745058,0.0483000390231609,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.5425630211830139,0.050000000745058,0.2291145920753479,291.2838134765625,291.1499938964844,287.4362487792969,286.267822265625,291.29638671875,297.2876281738281,291.28466796875,1.0,0.150773599743843,1.0,1.0,0.504731297492981,1.0,-0.4887212514877319,0.2975154519081116,0.1912057846784591,0.1478242576122284,0.0,0.0,0.0,24.999975204467773,25.0,5.09127950668335,-0.0,27.43136215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425689220428467,0.050000000745058,0.0458668395876884,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425689220428467,0.050000000745058,0.048299990594387,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425689220428467,0.050000000745058,0.0356742069125175,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425689220428467,0.050000000745058,0.048299990594387,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425689220428467,0.050000000745058,0.2291143536567688,291.2853088378906,291.1499938964844,287.4681091308594,286.293701171875,291.29327392578125,297.3111267089844,291.2859191894531,1.0,0.1507742255926132,1.0,1.0,0.5018382668495178,1.0,-0.4887207746505737,0.2990909516811371,0.1896298378705978,0.1494944989681244,0.0,0.0,0.0,24.999975204467773,25.0,3.5716471672058105,-0.0,27.431575775146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425748825073242,0.050000000745058,0.0458667948842048,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425748825073242,0.050000000745058,0.0482999421656131,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425748825073242,0.050000000745058,0.0356741733849048,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425748825073242,0.050000000745058,0.0482999421656131,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425748825073242,0.050000000745058,0.2291141301393509,291.28631591796875,291.1499938964844,287.4997863769531,286.3194885253906,291.2884826660156,297.3343200683594,291.28662109375,1.0,0.1507748812437057,1.0,1.0,0.4987931847572326,1.0,-0.4887202978134155,0.300762414932251,0.1879578828811645,0.1512598693370819,0.0,0.0,0.0,24.99997329711914,25.0,1.8937097787857056,-0.0,27.43180656433105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28643798828125,0.542585551738739,0.050000000745058,0.045866709202528,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.28643798828125,0.542585551738739,0.050000000745058,0.0482998564839363,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28643798828125,0.542585551738739,0.050000000745058,0.0356741100549697,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28643798828125,0.542585551738739,0.050000000745058,0.0482998564839363,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28643798828125,0.542585551738739,0.050000000745058,0.2291137129068374,291.2864074707031,291.1499938964844,287.55645751953125,286.3656616210937,291.277587890625,297.3753356933594,291.2860717773437,1.0,0.1507761180400848,1.0,1.0,0.4933068752288818,1.0,-0.4887194335460663,0.3038279414176941,0.1848914921283722,0.1544922739267349,0.0,0.0,0.0,24.999971389770508,25.0,-1.60199236869812,-0.0,27.43222999572754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.5425867438316345,0.050000000745058,0.0458667017519474,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.5425867438316345,0.050000000745058,0.0482998453080654,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.5425867438316345,0.050000000745058,0.0356741026043891,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.5425867438316345,0.050000000745058,0.0482998453080654,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.5425867438316345,0.050000000745058,0.2291136682033538,291.2862854003906,291.1499938964844,287.5626525878906,286.3707275390625,291.2762756347656,297.3797912597656,291.2858581542969,1.0,0.1507762521505355,1.0,1.0,0.4927029907703399,1.0,-0.4887193143367767,0.3041687607765198,0.1845505684614181,0.1548512279987335,0.0,0.0,0.0,24.999971389770508,25.0,-1.9870065450668333,-0.0,27.43227767944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.5425983667373657,0.050000000745058,0.0458666123449802,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.5425983667373657,0.050000000745058,0.0482997521758079,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.5425983667373657,0.050000000745058,0.0356740318238735,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.5425983667373657,0.050000000745058,0.0482997521758079,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.5425983667373657,0.050000000745058,0.229113221168518,291.2834777832031,291.1499938964844,287.6246337890625,286.4214172363281,291.261962890625,297.4239501953125,291.28240966796875,1.0,0.1507776379585266,1.0,1.0,0.4866127967834472,1.0,-0.4887183904647827,0.3076424598693847,0.1810759305953979,0.1585042029619217,0.0,0.0,0.0,24.999971389770508,25.0,-5.788190364837647,-0.0,27.432764053344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.5425983667373657,0.050000000745058,0.0458666123449802,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.5425983667373657,0.050000000745058,0.0482997521758079,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.5425983667373657,0.050000000745058,0.0356740318238735,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.5425983667373657,0.050000000745058,0.0482997521758079,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836608886719,0.5425983667373657,0.050000000745058,0.229113221168518,291.2834777832031,291.1499938964844,287.6246337890625,286.4214172363281,291.261962890625,297.4239501953125,291.28240966796875,1.0,0.1507776379585266,1.0,1.0,0.4866127967834472,1.0,-0.4887183904647827,0.3076424598693847,0.1810759305953979,0.1585042029619217,0.0,0.0,0.0,24.999971389770508,25.0,-5.788190364837647,-0.0,27.432764053344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542609453201294,0.050000000745058,0.0458665266633033,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542609453201294,0.050000000745058,0.0482996590435504,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542609453201294,0.050000000745058,0.0356739647686481,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542609453201294,0.050000000745058,0.0482996590435504,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542609453201294,0.050000000745058,0.2291127890348434,291.2782592773437,291.1499938964844,287.6846008300781,286.4705810546875,291.2469787597656,297.4661865234375,291.276611328125,1.0,0.1507790237665176,1.0,1.0,0.4807378947734833,1.0,-0.4887174665927887,0.3110556006431579,0.1776618659496307,0.1620867103338241,0.0,0.0,0.0,24.999971389770508,25.0,-9.142991065979004,-0.0,27.433246612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.5426096320152283,0.050000000745058,0.0458665266633033,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.5426096320152283,0.050000000745058,0.0482996590435504,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.5426096320152283,0.050000000745058,0.0356739647686481,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784729003906,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2781677246094,291.1499938964844,287.6854858398437,286.4713134765625,291.2467346191406,297.466796875,291.2765197753906,1.0,0.1507790386676788,1.0,1.0,0.4806507229804992,1.0,-0.4887174665927887,0.3111066520214081,0.1776108145713806,0.1621401906013488,0.0,0.0,0.0,24.999971389770508,25.0,-9.189457893371582,-0.0,27.433252334594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710266113281,0.5426204800605774,0.050000000745058,0.0458664409816265,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710266113281,0.5426204800605774,0.050000000745058,0.0482995696365833,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710266113281,0.5426204800605774,0.050000000745058,0.0356738977134227,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710266113281,0.5426204800605774,0.050000000745058,0.0482995696365833,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710266113281,0.5426204800605774,0.050000000745058,0.22911237180233,291.2706298828125,291.1499938964844,287.7450561523437,286.520263671875,291.2295837402344,297.5084228515625,291.2684326171875,1.0,0.1507804691791534,1.0,1.0,0.4746886491775512,1.0,-0.488716572523117,0.3146261870861053,0.1740904003381729,0.1658218652009964,0.0,0.0,0.0,24.999971389770508,25.0,-12.339573860168455,-0.0,27.43375587463379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710266113281,0.5426204800605774,0.050000000745058,0.0458664409816265,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710266113281,0.5426204800605774,0.050000000745058,0.0482995696365833,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710266113281,0.5426204800605774,0.050000000745058,0.0356738977134227,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710266113281,0.5426204800605774,0.050000000745058,0.0482995696365833,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710266113281,0.5426204800605774,0.050000000745058,0.22911237180233,291.2706298828125,291.1499938964844,287.7450561523437,286.520263671875,291.2295837402344,297.5084228515625,291.2684326171875,1.0,0.1507804691791534,1.0,1.0,0.4746886491775512,1.0,-0.488716572523117,0.3146261870861053,0.1740904003381729,0.1658218652009964,0.0,0.0,0.0,24.999971389770508,25.0,-12.339573860168455,-0.0,27.43375587463379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664794921875,0.5426257252693176,0.050000000745058,0.0458664000034332,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664794921875,0.5426257252693176,0.050000000745058,0.04829952865839,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664794921875,0.5426257252693176,0.050000000745058,0.0356738679111003,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664794921875,0.5426257252693176,0.050000000745058,0.04829952865839,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664794921875,0.5426257252693176,0.050000000745058,0.2291121631860733,291.2660217285156,291.1499938964844,287.7742919921875,286.5443420410156,291.2201538085937,297.52880859375,291.2635192871094,1.0,0.1507811993360519,1.0,1.0,0.4717075824737549,1.0,-0.4887161552906036,0.3164063692092895,0.1723097860813141,0.167679026722908,0.0,0.0,0.0,24.999969482421875,25.0,-13.902668952941896,-0.0,27.434011459350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.5426307320594788,0.050000000745058,0.0458663627505302,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.5426307320594788,0.050000000745058,0.0482994876801967,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.5426307320594788,0.050000000745058,0.035673838108778,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.5426307320594788,0.050000000745058,0.0482994876801967,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613830566406,0.5426307320594788,0.050000000745058,0.2291119694709777,291.2608642578125,291.1499938964844,287.8031311035156,286.568115234375,291.2126770019531,297.5488586425781,291.2581481933594,1.0,0.1507818549871444,1.0,1.0,0.4690206348896026,1.0,-0.4887157380580902,0.318031907081604,0.1706838607788086,0.1693793386220932,0.0,0.0,0.0,24.999971389770508,25.0,-15.09491729736328,-0.0,27.434246063232425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.5426383018493652,0.050000000745058,0.0458663031458854,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.5426383018493652,0.050000000745058,0.0482994280755519,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.5426383018493652,0.050000000745058,0.0356737934052944,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.5426383018493652,0.050000000745058,0.0482994280755519,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.5426383018493652,0.050000000745058,0.2291116863489151,291.25225830078125,291.1499938964844,287.84735107421875,286.6046447753906,291.2016906738281,297.5797424316406,291.2494506835937,1.0,0.150782898068428,1.0,1.0,0.4648163318634033,1.0,-0.4887151420116424,0.3205778300762176,0.1681373119354248,0.1720362156629562,0.0,0.0,0.0,24.99997329711914,25.0,-16.07910919189453,-0.0,27.434614181518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.5426403284072876,0.050000000745058,0.0458662882447242,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.5426403284072876,0.050000000745058,0.0482994094491004,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.5426403284072876,0.050000000745058,0.0356737785041332,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.5426403284072876,0.050000000745058,0.0482994094491004,297.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.5426403284072876,0.050000000745058,0.2291116118431091,291.24981689453125,291.1499938964844,287.8594665527344,286.6146545410156,291.1983947753906,297.5882263183594,291.2469482421875,1.0,0.1507831811904907,1.0,1.0,0.4636466801166534,1.0,-0.4887149631977081,0.3212903439998626,0.1674246191978454,0.172778233885765,0.0,0.0,0.0,24.99997329711914,25.0,-16.34007453918457,-0.0,27.434717178344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441711425781,0.542645275592804,0.050000000745058,0.0458662509918212,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441711425781,0.542645275592804,0.050000000745058,0.0482993684709072,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441711425781,0.542645275592804,0.050000000745058,0.0356737487018108,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441711425781,0.542645275592804,0.050000000745058,0.0482993684709072,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2441711425781,0.542645275592804,0.050000000745058,0.2291114181280136,291.2435913085937,291.1499938964844,287.888916015625,286.63897705078125,291.1898193359375,297.6089172363281,291.2405700683594,1.0,0.1507839113473892,1.0,1.0,0.4607641100883484,1.0,-0.4887145757675171,0.3230538070201874,0.1656607836484909,0.174611747264862,0.0,0.0,0.0,24.99997329711914,25.0,-17.043048858642578,-0.0,27.43497467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.238525390625,0.5426493883132935,0.050000000745058,0.0458662174642086,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.238525390625,0.5426493883132935,0.050000000745058,0.0482993349432945,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.238525390625,0.5426493883132935,0.050000000745058,0.035673726350069,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.238525390625,0.5426493883132935,0.050000000745058,0.0482993349432945,297.6328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.238525390625,0.5426493883132935,0.050000000745058,0.2291112542152404,291.2379455566406,291.1499938964844,287.91387939453125,286.65966796875,291.18194580078125,297.6266174316406,291.2347717285156,1.0,0.1507845371961593,1.0,1.0,0.4582727253437042,1.0,-0.4887142479419708,0.3245861828327179,0.1641280502080917,0.1762016713619232,0.0,0.0,0.0,24.999971389770508,25.0,-17.721332550048828,-0.0,27.435199737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5426573157310486,0.050000000745058,0.0458661578595638,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5426573157310486,0.050000000745058,0.0482992716133594,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5426573157310486,0.050000000745058,0.0356736779212951,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5426573157310486,0.050000000745058,0.0482992716133594,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5426573157310486,0.1430021226406097,0.2291109561920166,291.2254638671875,291.1499938964844,287.9654235839844,286.702392578125,291.17291259765625,297.6636047363281,291.2223815917969,1.0,0.1507856696844101,1.0,1.0,0.4538516402244568,1.0,-0.4887135922908783,0.3273370862007141,0.1613765060901641,0.179067850112915,0.0,0.0,0.0,24.999975204467773,25.0,-17.46619415283203,-0.0,27.435604095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5432080626487732,0.050000000745058,0.0458619743585586,297.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5432080626487732,0.050000000745058,0.0482948683202266,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5432080626487732,0.050000000745058,0.0356704257428646,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5432080626487732,0.050000000745058,0.0482948683202266,297.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.5456967949867249,0.1431506425142288,0.2316282391548156,291.22528076171875,291.1499938964844,287.9661865234375,286.7030334472656,291.1726989746094,297.6641540527344,291.2221374511719,1.0,0.153174877166748,1.0,1.0,0.4537860155105591,1.0,-0.4916505515575409,0.3294175863265991,0.1622329950332641,0.1797212958335876,0.0,0.0,0.0,24.90309715270996,43.0,-17.45917510986328,-0.0,27.603574752807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.5003647208213806,0.050000000745058,0.0463140048086643,297.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.5003647208213806,0.050000000745058,0.0487708784639835,297.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.5003647208213806,0.050000000745058,0.0360220037400722,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.5003647208213806,0.050000000745058,0.0487708784639835,297.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607727050781,0.731803297996521,0.1459284126758575,0.659443199634552,291.26092529296875,291.04998779296875,288.0161437988281,286.7445068359375,291.3642272949219,297.6358642578125,291.27130126953125,1.0,0.2337532341480255,1.0,1.0,0.4492993354797363,1.0,-1.007259488105774,0.6569168567657471,0.3503426611423492,0.4060743451118469,0.0,0.0,0.0,42.01067733764648,31.0,65.26607513427734,-0.0,130.07574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.5003647208213806,0.050000000745058,0.0463140048086643,297.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.5003647208213806,0.050000000745058,0.0487708784639835,297.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.5003647208213806,0.050000000745058,0.0360220037400722,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.5003647208213806,0.050000000745058,0.0487708784639835,297.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607727050781,0.731803297996521,0.1459284126758575,0.659443199634552,291.26092529296875,291.04998779296875,288.0161437988281,286.7445068359375,291.3642272949219,297.6358642578125,291.27130126953125,1.0,0.2337532341480255,1.0,1.0,0.4492993354797363,1.0,-1.007259488105774,0.6569168567657471,0.3503426611423492,0.4060743451118469,0.0,0.0,0.0,42.01067733764648,31.0,65.26607513427734,-0.0,130.07574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2826538085937,0.5150872468948364,0.050000000745058,0.0461202971637249,297.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2826538085937,0.5150872468948364,0.050000000745058,0.0485668927431106,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2826538085937,0.5150872468948364,0.050000000745058,0.0358713418245315,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2826538085937,0.5150872468948364,0.050000000745058,0.0485668927431106,297.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870483398437,0.7519879341125488,0.1466933041810989,0.66233891248703,291.2870788574219,291.04998779296875,288.0401916503906,286.7644958496094,291.34735107421875,297.6115417480469,291.2899780273437,1.0,0.2232905924320221,1.0,1.0,0.4470559656620025,1.0,-1.009835720062256,0.6612162590026855,0.3486194908618927,0.4099700450897217,0.0,0.0,0.0,36.88114547729492,31.0,52.23847198486328,-0.0,121.89488220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942810058594,0.5374189019203186,0.050000000745058,0.0459051243960857,297.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942810058594,0.5374189019203186,0.050000000745058,0.048340305685997,297.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942810058594,0.5374189019203186,0.050000000745058,0.0357039868831634,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942810058594,0.5374189019203186,0.050000000745058,0.048340305685997,297.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2962646484375,0.7816119194030762,0.1479123681783676,0.665766716003418,291.2962951660156,290.95001220703125,288.0635681152344,286.7839660644531,291.3577575683594,297.62457275390625,291.2987976074219,1.0,0.214617058634758,1.0,1.0,0.4463549256324768,1.0,-1.012945532798767,0.6641110181808472,0.3488344848155975,0.4122623801231384,0.0,0.0,0.0,31.182430267333984,25.0,42.55714797973633,-0.0,112.81228637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32568359375,0.8155181407928467,0.143712967634201,0.1288377791643142,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199157714844,0.5727545022964478,0.1421057134866714,0.0480905584990978,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199157714844,0.5727545022964478,0.050000000745058,0.0355195216834545,297.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199157714844,0.5727545022964478,0.050000000745058,0.0480905584990978,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32586669921875,0.8279150724411011,0.1505845338106155,0.675346314907074,291.32623291015625,290.95001220703125,288.0987854003906,286.81329345703125,291.41033935546875,297.6308898925781,291.33270263671875,1.0,0.2207455933094024,1.0,1.0,0.4452579915523529,1.0,-1.1231558322906494,0.7330407500267029,0.3901150524616241,0.4602752923965454,0.0,0.0,0.0,26.291074752807617,25.0,58.93053436279297,-0.0,130.7581024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3357849121094,0.8356939554214478,0.1428697258234024,0.1294701844453811,297.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330993652344,0.7357291579246521,0.1436699479818344,0.0923956334590911,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.330810546875,0.589225709438324,0.050000000745058,0.0354524962604045,297.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.330810546875,0.589225709438324,0.050000000745058,0.0479998104274272,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359069824219,0.8484671711921692,0.1514744162559509,0.6784828901290894,291.336181640625,290.45001220703125,288.1082763671875,286.8211669921875,291.4271240234375,297.6297607421875,291.341552734375,1.0,0.2275443524122238,1.0,1.0,0.4449528157711029,1.0,-1.1805678606033323,0.7686374187469482,0.411930501461029,0.4836742281913757,0.0,0.0,0.0,24.771568298339844,43.0,59.92620468139648,-0.0,143.2703399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3672180175781,0.7768334746360779,0.1414817124605178,0.1285801529884338,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3671875,0.7771743535995483,0.1442257910966873,0.1355760842561721,297.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607177734375,0.5412483215332031,0.1373582184314727,0.0356792360544204,297.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3617248535156,0.6237435936927795,0.140803262591362,0.0698718950152397,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.367431640625,0.7960355877876282,0.1537850201129913,0.6897943615913391,291.3680114746094,290.45001220703125,288.13104248046875,286.8401794433594,291.4617614746094,297.62017822265625,291.3741760253906,1.0,0.254677951335907,1.0,1.0,0.4442007541656494,1.0,-1.2714005708694458,0.8248317241668701,0.4465689063072204,0.5218809843063354,0.0,0.0,0.0,33.89107894897461,43.0,71.7569351196289,-0.0,190.1139068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975524902344,0.7476382851600647,0.1411000341176986,0.1281022131443023,297.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39764404296875,0.7527371048927307,0.1447311639785766,0.1377895325422287,297.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39666748046875,0.7244709134101868,0.1387865841388702,0.0900459289550781,297.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.397216796875,0.7393049597740173,0.1418394297361374,0.1301774382591247,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.39801025390625,0.7701074481010437,0.156031459569931,0.7004302144050598,291.3993225097656,289.95001220703125,288.1499938964844,286.8559875488281,291.5101318359375,297.5986022949219,291.40838623046875,1.0,0.2823987007141113,1.0,1.0,0.4435507357120514,1.0,-1.4239860773086548,0.9174903631210328,0.5064957141876221,0.5852712988853455,0.0,0.0,0.0,42.01704788208008,31.0,89.1885986328125,-0.0,265.88348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3779296875,0.8169611692428589,0.1413826793432235,0.1276037544012069,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.377685546875,0.8256736397743225,0.1467178016901016,0.1390060186386108,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37811279296875,0.8104193210601807,0.1375310570001602,0.0967984423041343,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778991699219,0.8185540437698364,0.1423615664243698,0.1352044939994812,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37713623046875,0.8483343720436096,0.160478413105011,0.7187542915344238,291.3753967285156,289.45001220703125,288.1830444335937,286.88311767578125,291.25408935546875,297.5582275390625,291.36431884765625,1.0,0.2703887522220611,1.0,1.0,0.4156078398227691,1.0,-1.4610421657562256,0.9844135046005248,0.4766286611557007,0.6452632546424866,0.0,0.0,0.0,31.06962776184082,25.0,-61.604122161865234,-0.0,254.490951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3779296875,0.8169611692428589,0.1413826793432235,0.1276037544012069,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.377685546875,0.8256736397743225,0.1467178016901016,0.1390060186386108,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37811279296875,0.8104193210601807,0.1375310570001602,0.0967984423041343,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3778991699219,0.8185540437698364,0.1423615664243698,0.1352044939994812,297.55596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37713623046875,0.8483343720436096,0.160478413105011,0.7187542915344238,291.3753967285156,289.45001220703125,288.1830444335937,286.88311767578125,291.25408935546875,297.5582275390625,291.36431884765625,1.0,0.2703887522220611,1.0,1.0,0.4156078398227691,1.0,-1.4610421657562256,0.9844135046005248,0.4766286611557007,0.6452632546424866,0.0,0.0,0.0,31.06962776184082,25.0,-61.604122161865234,-0.0,254.490951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117919921875,0.8870497345924377,0.1422346979379654,0.1280489265918731,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113037109375,0.9009034037590028,0.1492476314306259,0.1410682499408722,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.212158203125,0.8774436116218567,0.1376221925020218,0.0964633151888847,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.211669921875,0.89012211561203,0.1438751071691513,0.1362092196941375,297.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103271484375,0.9334610104560852,0.1643007844686508,0.7354671359062195,291.20770263671875,288.95001220703125,288.20245361328125,286.89794921875,290.9664611816406,297.5436706542969,291.191162109375,1.0,0.2666022479534149,1.0,1.0,0.3876649737358093,1.0,-1.4849189519882202,1.047571301460266,0.4373476207256317,0.7034313678741455,0.0,0.0,0.0,25.08259391784668,25.0,-202.37081909179688,-0.0,249.50711059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117919921875,0.8870497345924377,0.1422346979379654,0.1280489265918731,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113037109375,0.9009034037590028,0.1492476314306259,0.1410682499408722,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.212158203125,0.8774436116218567,0.1376221925020218,0.0964633151888847,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.211669921875,0.89012211561203,0.1438751071691513,0.1362092196941375,297.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103271484375,0.9334610104560852,0.1643007844686508,0.7354671359062195,291.20770263671875,288.95001220703125,288.20245361328125,286.89794921875,290.9664611816406,297.5436706542969,291.191162109375,1.0,0.2666022479534149,1.0,1.0,0.3876649737358093,1.0,-1.4849189519882202,1.047571301460266,0.4373476207256317,0.7034313678741455,0.0,0.0,0.0,25.08259391784668,25.0,-202.37081909179688,-0.0,249.50711059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.8932297825813293,0.1427047103643417,0.1284548193216323,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.9090750217437744,0.1505259424448013,0.1422703564167022,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.8831305503845215,0.1379857510328292,0.0966468155384063,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.8971683382987976,0.1447714865207672,0.1370126754045486,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.9433677196502686,0.1659386903047561,0.7431715130805969,291.10137939453125,288.95001220703125,288.20733642578125,286.9010314941406,290.8188781738281,297.5351257324219,291.0829162597656,1.0,0.2686712145805359,1.0,1.0,0.3736935257911682,1.0,-1.497282862663269,1.0801316499710083,0.4171511828899383,0.7333944439888,0.0,0.0,0.0,24.981653213500977,25.0,-252.81724548339844,-0.0,254.4934234619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9709167480469,0.8983076810836792,0.1431275010108947,0.1288515627384185,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698486328125,0.916498363018036,0.1517483741044998,0.143446147441864,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715576171875,0.88807213306427,0.1384369879961013,0.096927560865879,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9706115722656,0.9032235145568848,0.1456768214702606,0.1378584653139114,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681091308594,0.9513548016548156,0.167379230260849,0.7500448822975159,290.9635925292969,288.45001220703125,288.2091369628906,286.9013671875,290.52020263671875,297.525146484375,290.9330139160156,1.0,0.2702362835407257,1.0,1.0,0.343862384557724,1.0,-1.5087757110595703,1.1385935544967651,0.3701821565628052,0.7893669605255127,0.0,0.0,0.0,24.95294570922852,25.0,-357.2725524902344,-0.0,259.3969421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5231018066406,0.905344307422638,0.1433461308479309,0.1292455941438675,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.52130126953125,0.9284085631370544,0.1536769866943359,0.1454374939203262,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5240173339844,0.8956730961799622,0.1390738487243652,0.0974440276622772,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5224609375,0.913195550441742,0.1471173018217086,0.1393428742885589,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5188293457031,0.9626325964927672,0.1693843305110931,0.7603633999824524,290.5126647949219,287.95001220703125,288.2040710449219,286.8941955566406,289.8979797363281,297.49853515625,290.4730224609375,1.0,0.2726625800132751,1.0,1.0,0.2842001020908355,1.0,-1.5264341831207275,1.2519984245300293,0.2744357287883758,0.8988787531852722,0.0,0.0,0.0,24.954132080078125,25.0,-575.2437744140625,-0.0,267.2206726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
