time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5231018066406,0.905344307422638,0.1433461308479309,0.1292455941438675,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.52130126953125,0.9284085631370544,0.1536769866943359,0.1454374939203262,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5240173339844,0.8956730961799622,0.1390738487243652,0.0974440276622772,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5224609375,0.913195550441742,0.1471173018217086,0.1393428742885589,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5188293457031,0.9626325964927672,0.1693843305110931,0.7603633999824524,290.5126647949219,287.95001220703125,288.2040710449219,286.8941955566406,289.8979797363281,297.49853515625,290.4730224609375,1.0,0.2726625800132751,1.0,1.0,0.2842001020908355,1.0,-1.5264341831207275,1.2519984245300293,0.2744357287883758,0.8988787531852722,0.0,0.0,0.0,24.954132080078125,25.0,-575.2437744140625,-0.0,267.2206726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0232849121094,0.9067971110343932,0.1425546705722808,0.1287541389465332,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0211181640625,0.934391438961029,0.1547266691923141,0.1466382890939712,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240783691406,0.8984615802764893,0.138986051082611,0.0975169688463211,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0223693847656,0.918236255645752,0.147844910621643,0.1402010172605514,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0186767578125,0.9673662781715392,0.1701395809650421,0.7651169896125793,290.012451171875,287.45001220703125,288.18817138671875,286.8773498535156,289.3511657714844,297.462890625,289.9726257324219,1.0,0.2737260460853576,1.0,1.0,0.2245378047227859,1.0,-1.5341161489486694,1.3448734283447266,0.1892427653074264,0.989906132221222,0.0,0.0,0.0,24.9787540435791,25.0,-664.041015625,-0.0,270.8076477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0232849121094,0.9067971110343932,0.1425546705722808,0.1287541389465332,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0211181640625,0.934391438961029,0.1547266691923141,0.1466382890939712,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240783691406,0.8984615802764893,0.138986051082611,0.0975169688463211,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0223693847656,0.918236255645752,0.147844910621643,0.1402010172605514,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0186767578125,0.9673662781715392,0.1701395809650421,0.7651169896125793,290.012451171875,287.45001220703125,288.18817138671875,286.8773498535156,289.3511657714844,297.462890625,289.9726257324219,1.0,0.2737260460853576,1.0,1.0,0.2245378047227859,1.0,-1.5341161489486694,1.3448734283447266,0.1892427653074264,0.989906132221222,0.0,0.0,0.0,24.9787540435791,25.0,-664.041015625,-0.0,270.8076477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5214538574219,0.9030721783638,0.1409424543380737,0.1274824887514114,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5189514160156,0.9347257018089294,0.1549230515956878,0.1470300406217575,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5220947265625,0.8964347243309021,0.1381083130836486,0.0970473363995552,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.52020263671875,0.918105959892273,0.1478700637817382,0.1403940320014953,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5166015625,0.966678500175476,0.1698038280010223,0.7648164629936218,289.51043701171875,287.54998779296875,288.1624450683594,286.8516540527344,288.8239440917969,297.4208984375,289.4709167480469,1.0,0.2735000252723694,1.0,1.0,0.1515161246061325,1.0,-1.5323718786239624,1.4272353649139404,0.1051365882158279,1.072311282157898,0.0,0.0,0.0,25.00442695617676,25.0,-690.9020385742188,-0.0,270.22955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5214538574219,0.9030721783638,0.1409424543380737,0.1274824887514114,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5189514160156,0.9347257018089294,0.1549230515956878,0.1470300406217575,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5220947265625,0.8964347243309021,0.1381083130836486,0.0970473363995552,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.52020263671875,0.918105959892273,0.1478700637817382,0.1403940320014953,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5166015625,0.966678500175476,0.1698038280010223,0.7648164629936218,289.51043701171875,287.54998779296875,288.1624450683594,286.8516540527344,288.8239440917969,297.4208984375,289.4709167480469,1.0,0.2735000252723694,1.0,1.0,0.1515161246061325,1.0,-1.5323718786239624,1.4272353649139404,0.1051365882158279,1.072311282157898,0.0,0.0,0.0,25.00442695617676,25.0,-690.9020385742188,-0.0,270.22955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.92413330078125,0.8950200080871582,0.1385475844144821,0.1255416423082351,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.920654296875,0.9296922087669371,0.1541375070810318,0.146563783288002,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9247741699219,0.8897450566291809,0.1363038718700409,0.0959763824939727,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.92218017578125,0.9131280183792114,0.147107258439064,0.139897421002388,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9179382324219,0.9610470533370972,0.1684053689241409,0.7598998546600342,288.9105529785156,287.6499938964844,288.1277770996094,286.81793212890625,288.1661071777344,297.37371826171875,288.8654479980469,1.0,0.2720400393009186,1.0,1.0,0.0784944370388984,1.0,-1.521703839302063,1.5167169570922852,0.0049869776703417,1.163589358329773,0.0,0.0,0.0,25.03077888488769,25.0,-795.250244140625,-0.0,265.75372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.92413330078125,0.8950200080871582,0.1385475844144821,0.1255416423082351,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.920654296875,0.9296922087669371,0.1541375070810318,0.146563783288002,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9247741699219,0.8897450566291809,0.1363038718700409,0.0959763824939727,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.92218017578125,0.9131280183792114,0.147107258439064,0.139897421002388,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9179382324219,0.9610470533370972,0.1684053689241409,0.7598998546600342,288.9105529785156,287.6499938964844,288.1277770996094,286.81793212890625,288.1661071777344,297.37371826171875,288.8654479980469,1.0,0.2720400393009186,1.0,1.0,0.0784944370388984,1.0,-1.521703839302063,1.5167169570922852,0.0049869776703417,1.163589358329773,0.0,0.0,0.0,25.03077888488769,25.0,-795.250244140625,-0.0,265.75372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6937255859375,0.8888563513755798,0.1370870023965835,0.1242859959602356,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6913757324219,0.9245284795761108,0.1533927023410797,0.145947977900505,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6940612792969,0.8841872215270996,0.1351051777601242,0.0951904729008674,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6923522949219,0.908327341079712,0.1463971138000488,0.1393230855464935,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6896667480469,0.9556981325149536,0.167322501540184,0.7555447220802307,288.6850280761719,287.6499938964844,288.1073913574219,286.79833984375,288.1109924316406,297.3484191894531,288.6568603515625,1.0,0.2707672417163849,1.0,1.0,0.0419835969805717,1.0,-1.5125977993011477,1.512349009513855,0.0002487680467311,1.1610583066940308,0.0,0.0,0.0,25.04481315612793,25.0,-671.7015380859375,-0.0,261.8223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5438842773437,0.882462203502655,0.1356815248727798,0.1230011731386184,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5421447753906,0.9189590215682985,0.1526347249746322,0.1452403217554092,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5440979003906,0.8783469200134277,0.1339285224676132,0.0943628326058387,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5428161621094,0.9032480120658876,0.1456232666969299,0.138622909784317,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5409851074219,0.9496931433677672,0.1661765128374099,0.7505676746368408,288.5376892089844,287.75,288.08514404296875,286.7770690917969,288.0874328613281,297.3240051269531,288.5171813964844,1.0,0.2693619132041931,1.0,1.0,0.0335868783295154,1.0,-1.502396821975708,1.5023066997528076,9.014044189825654e-05,1.1530685424804688,0.0,0.0,0.0,25.05299568176269,25.0,-532.0441284179688,-0.0,257.4410705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33575439453125,0.8711579442024231,0.1332616358995437,0.1207207441329956,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.9092087745666504,0.1513392925262451,0.1439539343118667,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.86794513463974,0.1318755447864532,0.0928653851151466,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349609375,0.8942217230796814,0.1442234218120575,0.1372579485177993,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.333740234375,0.9379711747169496,0.1639204919338226,0.7404527068138123,288.33154296875,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.280029296875,288.3175048828125,1.0,0.266644150018692,1.0,1.0,0.0167934391647577,1.0,-1.4825342893600464,1.4825198650360107,1.4412879863812122e-05,1.1372400522232056,0.0,0.0,0.0,25.054630279541016,25.0,-336.9864196777344,-0.0,249.02655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33575439453125,0.8711579442024231,0.1332616358995437,0.1207207441329956,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.9092087745666504,0.1513392925262451,0.1439539343118667,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.86794513463974,0.1318755447864532,0.0928653851151466,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349609375,0.8942217230796814,0.1442234218120575,0.1372579485177993,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.333740234375,0.9379711747169496,0.1639204919338226,0.7404527068138123,288.33154296875,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.280029296875,288.3175048828125,1.0,0.266644150018692,1.0,1.0,0.0167934391647577,1.0,-1.4825342893600464,1.4825198650360107,1.4412879863812122e-05,1.1372400522232056,0.0,0.0,0.0,25.054630279541016,25.0,-336.9864196777344,-0.0,249.02655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903991699219,0.8620887398719788,0.1313323229551315,0.1188984513282775,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1893920898437,0.9018890857696532,0.1504130661487579,0.1430021673440933,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8596146702766418,0.1302695125341415,0.0916747748851776,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.18975830078125,0.8868740200996399,0.143154427409172,0.1361771076917648,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1889038085937,0.9273265600204468,0.1617516726255417,0.7306956648826599,288.187255859375,287.95001220703125,287.9797668457031,286.6773376464844,287.98199462890625,297.2455749511719,288.1769104003906,1.0,0.2642177641391754,1.0,1.0,0.0,1.0,-1.4647626876831057,1.4647607803344729,1.898392383736791e-06,1.1229918003082275,0.0,0.0,0.0,25.049619674682617,25.0,-226.1200714111328,-0.0,241.65155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903991699219,0.8620887398719788,0.1313323229551315,0.1188984513282775,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1893920898437,0.9018890857696532,0.1504130661487579,0.1430021673440933,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8596146702766418,0.1302695125341415,0.0916747748851776,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.18975830078125,0.8868740200996399,0.143154427409172,0.1361771076917648,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1889038085937,0.9273265600204468,0.1617516726255417,0.7306956648826599,288.187255859375,287.95001220703125,287.9797668457031,286.6773376464844,287.98199462890625,297.2455749511719,288.1769104003906,1.0,0.2642177641391754,1.0,1.0,0.0,1.0,-1.4647626876831057,1.4647607803344729,1.898392383736791e-06,1.1229918003082275,0.0,0.0,0.0,25.049619674682617,25.0,-226.1200714111328,-0.0,241.65155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.08038330078125,0.8547751903533936,0.1297535449266433,0.117417000234127,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0795288085937,0.8963850736618042,0.1498156934976577,0.1423742026090622,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0804138183594,0.8530808091163635,0.1290547549724578,0.0907685607671737,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.8811132907867432,0.1424064040184021,0.1354073137044906,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0791931152344,0.918026864528656,0.1597654968500137,0.7215752005577087,288.0778503417969,288.04998779296875,287.9189147949219,286.62017822265625,287.9213562011719,297.22088623046875,288.06951904296875,1.0,0.2621124684810638,1.0,1.0,0.0,1.0,-1.449267864227295,1.4492661952972412,1.7389988897775766e-06,1.110526204109192,0.0,0.0,0.0,25.04302978515625,25.0,-164.90805053710938,-0.0,235.34571838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.08038330078125,0.8547751903533936,0.1297535449266433,0.117417000234127,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0795288085937,0.8963850736618042,0.1498156934976577,0.1423742026090622,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0804138183594,0.8530808091163635,0.1290547549724578,0.0907685607671737,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.8811132907867432,0.1424064040184021,0.1354073137044906,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0791931152344,0.918026864528656,0.1597654968500137,0.7215752005577087,288.0778503417969,288.04998779296875,287.9189147949219,286.62017822265625,287.9213562011719,297.22088623046875,288.06951904296875,1.0,0.2621124684810638,1.0,1.0,0.0,1.0,-1.449267864227295,1.4492661952972412,1.7389988897775766e-06,1.110526204109192,0.0,0.0,0.0,25.04302978515625,25.0,-164.90805053710938,-0.0,235.34571838378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9895324707031,0.8489578366279602,0.1284599155187606,0.1162022352218627,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98876953125,0.8922936916351318,0.1494724452495575,0.1420031189918518,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9895324707031,0.8481074571609497,0.1281641274690628,0.0900977849960327,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.989013671875,0.8767815828323364,0.1419145464897155,0.1348948925733566,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9884948730469,0.9104796051979064,0.1580480486154556,0.7136120200157166,287.9873352050781,288.1499938964844,287.8538818359375,286.5592346191406,287.85650634765625,297.2027282714844,287.9800720214844,1.0,0.2603675425052643,1.0,1.0,0.0,1.0,-1.43638277053833,1.4363809823989868,1.710655396891525e-06,1.1001278162002563,0.0,0.0,0.0,25.03582191467285,25.0,-132.2217559814453,-0.0,230.1888732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9895324707031,0.8489578366279602,0.1284599155187606,0.1162022352218627,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98876953125,0.8922936916351318,0.1494724452495575,0.1420031189918518,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9895324707031,0.8481074571609497,0.1281641274690628,0.0900977849960327,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.989013671875,0.8767815828323364,0.1419145464897155,0.1348948925733566,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9884948730469,0.9104796051979064,0.1580480486154556,0.7136120200157166,287.9873352050781,288.1499938964844,287.8538818359375,286.5592346191406,287.85650634765625,297.2027282714844,287.9800720214844,1.0,0.2603675425052643,1.0,1.0,0.0,1.0,-1.43638277053833,1.4363809823989868,1.710655396891525e-06,1.1001278162002563,0.0,0.0,0.0,25.03582191467285,25.0,-132.2217559814453,-0.0,230.1888732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9481811523437,0.8465091586112976,0.1279041469097137,0.1156797036528587,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474182128906,0.8906735181808472,0.149372711777687,0.1418912410736084,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9481811523437,0.8461105227470398,0.1278270781040191,0.0898405089974403,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9476623535156,0.8750458359718323,0.1417420953512191,0.1347137093544006,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9472045898437,0.9073171615600586,0.1572830229997635,0.7100623846054077,287.9460754394531,288.1499938964844,287.8200988769531,286.52764892578125,287.8227844238281,297.19561767578125,287.9391174316406,1.0,0.2596170902252197,1.0,1.0,0.0,1.0,-1.430832862854004,1.4308311939239502,1.6985295587801374e-06,1.095637321472168,0.0,0.0,0.0,25.03247261047364,25.0,-122.39825439453124,-0.0,227.9924774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9085388183594,0.8443233370780945,0.127404049038887,0.1152089908719062,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9078063964844,0.8892861008644104,0.1493111252784729,0.1418187320232391,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9085388183594,0.8443888425827026,0.1275501549243927,0.0896288678050041,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90802001953125,0.8735450506210327,0.1416088938713073,0.1345729529857635,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075927734375,0.9045138955116272,0.1565731167793274,0.7067736387252808,287.9065246582031,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.189697265625,287.8997497558594,1.0,0.2589383423328399,1.0,1.0,0.0,1.0,-1.4258092641830444,1.4258075952529907,1.687594476607046e-06,1.0915651321411133,0.0,0.0,0.0,25.029428482055664,25.0,-115.51200103759766,-0.0,226.0173492431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.832275390625,0.840584397315979,0.1265415251255035,0.1143992766737937,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.83154296875,0.8870477676391602,0.1492737382650375,0.1417630314826965,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8322448730469,0.8415712118148804,0.1271267831325531,0.0893085002899169,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8317565917969,0.8710849285125732,0.1414313167333603,0.1343837231397628,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.83135986328125,0.8997227549552917,0.155287504196167,0.7008401155471802,287.830322265625,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1806640625,287.82379150390625,1.0,0.257753312587738,1.0,1.0,0.0,1.0,-1.4170347452163696,1.417033076286316,1.6685858099663164e-06,1.0844321250915527,0.0,0.0,0.0,25.02442741394043,25.0,-107.42511749267578,-0.0,222.5979919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.832275390625,0.840584397315979,0.1265415251255035,0.1143992766737937,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.83154296875,0.8870477676391602,0.1492737382650375,0.1417630314826965,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8322448730469,0.8415712118148804,0.1271267831325531,0.0893085002899169,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8317565917969,0.8710849285125732,0.1414313167333603,0.1343837231397628,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.83135986328125,0.8997227549552917,0.155287504196167,0.7008401155471802,287.830322265625,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1806640625,287.82379150390625,1.0,0.257753312587738,1.0,1.0,0.0,1.0,-1.4170347452163696,1.417033076286316,1.6685858099663164e-06,1.0844321250915527,0.0,0.0,0.0,25.02442741394043,25.0,-107.42511749267578,-0.0,222.5979919433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7581481933594,0.8374807238578796,0.1258223205804824,0.1137286350131034,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75738525390625,0.8853269219398499,0.1493175476789474,0.1417926400899887,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.75811767578125,0.8393210172653198,0.1268107146024704,0.0890759974718093,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.869147539138794,0.1413386017084121,0.1342834234237671,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572631835937,0.8955801725387573,0.1541377753019333,0.6955723762512207,287.7561950683594,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1744384765625,287.749755859375,1.0,0.2567415833473205,1.0,1.0,0.0,1.0,-1.4095414876937866,1.409539818763733,1.6524411421414698e-06,1.0783169269561768,0.0,0.0,0.0,25.02085494995117,25.0,-103.77178955078124,-0.0,219.7092437744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7581481933594,0.8374807238578796,0.1258223205804824,0.1137286350131034,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75738525390625,0.8853269219398499,0.1493175476789474,0.1417926400899887,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.75811767578125,0.8393210172653198,0.1268107146024704,0.0890759974718093,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.869147539138794,0.1413386017084121,0.1342834234237671,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572631835937,0.8955801725387573,0.1541377753019333,0.6955723762512207,287.7561950683594,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1744384765625,287.749755859375,1.0,0.2567415833473205,1.0,1.0,0.0,1.0,-1.4095414876937866,1.409539818763733,1.6524411421414698e-06,1.0783169269561768,0.0,0.0,0.0,25.02085494995117,25.0,-103.77178955078124,-0.0,219.7092437744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849975585937,0.8348188400268555,0.1252060383558273,0.1131582558155059,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842346191406,0.8839488625526428,0.1494122296571731,0.1418762356042862,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849365234375,0.8374147415161133,0.1265507489442825,0.0888897776603698,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6844482421875,0.8675575852394104,0.1412999331951141,0.1342402249574661,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841125488281,0.8918810486793518,0.1530902832746505,0.6907859444618225,287.6830749511719,288.54998779296875,287.57098388671875,286.2952880859375,287.5738830566406,297.16998291015625,287.6766662597656,1.0,0.2558504045009613,1.0,1.0,0.0,1.0,-1.4029353857040403,1.4029338359832764,1.6382736021114397e-06,1.072905659675598,0.0,0.0,0.0,25.0183334350586,25.0,-102.0991439819336,-0.0,217.18663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849975585937,0.8348188400268555,0.1252060383558273,0.1131582558155059,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842346191406,0.8839488625526428,0.1494122296571731,0.1418762356042862,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6849365234375,0.8374147415161133,0.1265507489442825,0.0888897776603698,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6844482421875,0.8675575852394104,0.1412999331951141,0.1342402249574661,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841125488281,0.8918810486793518,0.1530902832746505,0.6907859444618225,287.6830749511719,288.54998779296875,287.57098388671875,286.2952880859375,287.5738830566406,297.16998291015625,287.6766662597656,1.0,0.2558504045009613,1.0,1.0,0.0,1.0,-1.4029353857040403,1.4029338359832764,1.6382736021114397e-06,1.072905659675598,0.0,0.0,0.0,25.0183334350586,25.0,-102.0991439819336,-0.0,217.18663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6125793457031,0.8324838280677795,0.1246653497219085,0.1126607581973075,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117858886719,0.8828170895576477,0.1495387256145477,0.1419933289289474,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6125183105469,0.8357380628585815,0.1263208389282226,0.0887278020381927,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.61199951171875,0.8662171959877014,0.1412957459688186,0.1342331767082214,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116943359375,0.8885396718978882,0.1521283984184265,0.6864020228385925,287.61065673828125,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1666564941406,287.6042785644531,1.0,0.2550520300865173,1.0,1.0,0.0,1.0,-1.397012710571289,1.397011160850525,1.6256223034361028e-06,1.0680360794067385,0.0,0.0,0.0,25.016416549682617,25.0,-100.99530029296876,-0.0,214.9436798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6125793457031,0.8324838280677795,0.1246653497219085,0.1126607581973075,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117858886719,0.8828170895576477,0.1495387256145477,0.1419933289289474,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6125183105469,0.8357380628585815,0.1263208389282226,0.0887278020381927,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.61199951171875,0.8662171959877014,0.1412957459688186,0.1342331767082214,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116943359375,0.8885396718978882,0.1521283984184265,0.6864020228385925,287.61065673828125,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1666564941406,287.6042785644531,1.0,0.2550520300865173,1.0,1.0,0.0,1.0,-1.397012710571289,1.397011160850525,1.6256223034361028e-06,1.0680360794067385,0.0,0.0,0.0,25.016416549682617,25.0,-100.99530029296876,-0.0,214.9436798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.57666015625,0.8314130902290344,0.1244178414344787,0.1124337688088417,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57586669921875,0.882321298122406,0.1496101766824722,0.1420604586601257,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5765991210937,0.8349633812904358,0.126213327050209,0.0886525511741638,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5761108398437,0.8656182885169983,0.1413027644157409,0.1342391222715377,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758056640625,0.8869782090187073,0.1516735702753067,0.6843348145484924,287.57476806640625,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.165283203125,287.5684509277344,1.0,0.2546806335449219,1.0,1.0,0.0,1.0,-1.3942559957504272,1.394254446029663,1.6197499235204305e-06,1.0657635927200315,0.0,0.0,0.0,25.015640258789062,25.0,-100.39285278320312,-0.0,213.9056854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54107666015625,0.8303946852684021,0.1241831555962562,0.1122188046574592,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.540283203125,0.8818620443344116,0.149685651063919,0.1421317160129547,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.541015625,0.8342221975326538,0.1261097639799118,0.0885801687836647,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5404968261719,0.865056574344635,0.1413143575191497,0.1342497169971466,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.54022216796875,0.885475754737854,0.1512328386306762,0.6823350191116333,287.5391845703125,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1640014648437,287.53289794921875,1.0,0.2543240487575531,1.0,1.0,0.0132741201668977,1.0,-1.3916085958480835,1.391601324081421,7.283433205884648e-06,1.0635724067687988,0.0,0.0,0.0,25.014965057373047,25.0,-99.6427993774414,-0.0,212.9124298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.47125244140625,0.8285045027732849,0.1237544640898704,0.1118245497345924,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8810383677482605,0.1498468071222305,0.1422843933105468,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4711608886719,0.8328295946121216,0.1259143352508545,0.0884434878826141,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4706726074219,0.8640303611755371,0.1413494497537613,0.1342826932668686,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704284667969,0.8826264142990112,0.1503883600234985,0.678510844707489,287.4693908691406,288.8500061035156,287.3614196777344,286.09991455078125,287.36492919921875,297.16143798828125,287.4633178710937,1.0,0.2536501884460449,1.0,1.0,0.0398223586380481,1.0,-1.3866031169891355,1.3864768743515017,0.0001262999139726,1.0593132972717283,0.0,0.0,0.0,25.01383781433105,25.0,-97.27264404296876,-0.0,211.0438842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.47125244140625,0.8285045027732849,0.1237544640898704,0.1118245497345924,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8810383677482605,0.1498468071222305,0.1422843933105468,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4711608886719,0.8328295946121216,0.1259143352508545,0.0884434878826141,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4706726074219,0.8640303611755371,0.1413494497537613,0.1342826932668686,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704284667969,0.8826264142990112,0.1503883600234985,0.678510844707489,287.4693908691406,288.8500061035156,287.3614196777344,286.09991455078125,287.36492919921875,297.16143798828125,287.4633178710937,1.0,0.2536501884460449,1.0,1.0,0.0398223586380481,1.0,-1.3866031169891355,1.3864768743515017,0.0001262999139726,1.0593132972717283,0.0,0.0,0.0,25.01383781433105,25.0,-97.27264404296876,-0.0,211.0438842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.40533447265625,0.8267985582351685,0.1233797594904899,0.1114789545536041,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40460205078125,0.8803239464759827,0.1500217616558075,0.1424494087696075,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052734375,0.831546425819397,0.1257374286651611,0.088318645954132,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048156738281,0.8631166219711304,0.1414005160331726,0.1343300938606262,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.40460205078125,0.8799546360969543,0.149587407708168,0.6748861074447632,287.4036865234375,288.95001220703125,287.2970886230469,286.0398254394531,287.3084716796875,297.1592712402344,287.398193359375,1.0,0.2530224621295929,1.0,1.0,0.0663705989718437,1.0,-1.3819419145584106,1.3806037902832031,0.0013381094904616,1.0542415380477903,0.0,0.0,0.0,25.012880325317383,25.0,-90.92150115966795,-0.0,209.3132476806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.40533447265625,0.8267985582351685,0.1233797594904899,0.1114789545536041,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40460205078125,0.8803239464759827,0.1500217616558075,0.1424494087696075,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052734375,0.831546425819397,0.1257374286651611,0.088318645954132,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048156738281,0.8631166219711304,0.1414005160331726,0.1343300938606262,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.40460205078125,0.8799546360969543,0.149587407708168,0.6748861074447632,287.4036865234375,288.95001220703125,287.2970886230469,286.0398254394531,287.3084716796875,297.1592712402344,287.398193359375,1.0,0.2530224621295929,1.0,1.0,0.0663705989718437,1.0,-1.3819419145584106,1.3806037902832031,0.0013381094904616,1.0542415380477903,0.0,0.0,0.0,25.012880325317383,25.0,-90.92150115966795,-0.0,209.3132476806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3737487792969,0.825234591960907,0.1230883672833442,0.1111925318837165,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3740234375,0.8796722888946533,0.1502407044172287,0.1426411122083664,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.373779296875,0.8303424119949341,0.1256113201379776,0.0882180854678154,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739624023437,0.8622711300849915,0.1414964348077774,0.1344057023525238,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3740234375,0.8774032592773438,0.1488551795482635,0.6715032458305359,287.3744812011719,289.04998779296875,287.2371520996094,285.9837341308594,287.4171447753906,297.1578063964844,287.378662109375,1.0,0.2524392306804657,1.0,1.0,0.1153959780931472,1.0,-1.377737045288086,1.3508517742156982,0.0268852431327104,1.025303602218628,0.0,0.0,0.0,25.01188087463379,25.0,-17.08058738708496,-0.0,207.7270050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3737487792969,0.825234591960907,0.1230883672833442,0.1111925318837165,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3740234375,0.8796722888946533,0.1502407044172287,0.1426411122083664,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.373779296875,0.8303424119949341,0.1256113201379776,0.0882180854678154,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739624023437,0.8622711300849915,0.1414964348077774,0.1344057023525238,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3740234375,0.8774032592773438,0.1488551795482635,0.6715032458305359,287.3744812011719,289.04998779296875,287.2371520996094,285.9837341308594,287.4171447753906,297.1578063964844,287.378662109375,1.0,0.2524392306804657,1.0,1.0,0.1153959780931472,1.0,-1.377737045288086,1.3508517742156982,0.0268852431327104,1.025303602218628,0.0,0.0,0.0,25.01188087463379,25.0,-17.08058738708496,-0.0,207.7270050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5471496582031,0.8246743083000183,0.1232352256774902,0.111180193722248,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505676269531,0.8799184560775757,0.1508105546236038,0.1430547833442688,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.54754638671875,0.8299984931945801,0.1258353888988495,0.0882834270596504,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.54962158203125,0.862292468547821,0.1419281810522079,0.1346947103738784,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55035400390625,0.8758054971694946,0.1485012471675872,0.6692878603935242,287.5546569824219,289.1499938964844,287.1824951171875,285.9324645996094,287.884033203125,297.1596374511719,287.5802001953125,1.0,0.2521813511848449,1.0,1.0,0.1644213646650314,1.0,-1.3759820461273191,1.277462363243103,0.0985196605324745,0.9523853063583374,0.0,0.0,0.0,25.00414657592773,25.0,236.1420135498047,-0.0,206.97149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
