time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5471496582031,0.8246743083000183,0.1232352256774902,0.111180193722248,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505676269531,0.8799184560775757,0.1508105546236038,0.1430547833442688,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.54754638671875,0.8299984931945801,0.1258353888988495,0.0882834270596504,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.54962158203125,0.862292468547821,0.1419281810522079,0.1346947103738784,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55035400390625,0.8758054971694946,0.1485012471675872,0.6692878603935242,287.5546569824219,289.1499938964844,287.1824951171875,285.9324645996094,287.884033203125,297.1596374511719,287.5802001953125,1.0,0.2521813511848449,1.0,1.0,0.1644213646650314,1.0,-1.3759820461273191,1.277462363243103,0.0985196605324745,0.9523853063583374,0.0,0.0,0.0,25.00414657592773,25.0,236.1420135498047,-0.0,206.97149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806945800781,0.8255383372306824,0.1236206740140914,0.1114301532506942,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6836853027344,0.8811652660369873,0.1513664126396179,0.143489807844162,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810302734375,0.8308662176132202,0.1262113600969314,0.0884813293814659,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.682861328125,0.8633808493614197,0.1424023807048797,0.135056734085083,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6834716796875,0.8761548399925232,0.1486113518476486,0.6693248152732849,287.68719482421875,289.1499938964844,287.157470703125,285.90887451171875,288.0188293457031,297.1629943847656,287.70819091796875,1.0,0.2523930966854095,1.0,1.0,0.1889340579509735,1.0,-1.377518892288208,1.2575404644012451,0.1199783757328987,0.932153820991516,0.0,0.0,0.0,24.99553871154785,25.0,285.44012451171875,-0.0,207.4880828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79998779296875,0.8270671367645264,0.1241531819105148,0.1118405759334564,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8030090332031,0.8830859661102295,0.1520651429891586,0.1440802216529846,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8003234863281,0.832355797290802,0.1267232894897461,0.0887896791100502,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8021545410156,0.8651183247566223,0.1430129259824752,0.1355670094490051,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8027648925781,0.8772013783454895,0.1488781124353408,0.6701570749282837,287.8065795898437,289.25,287.13409423828125,285.8868408203125,288.1796569824219,297.1675109863281,287.8293151855469,1.0,0.2528164684772491,1.0,1.0,0.2144921123981475,1.0,-1.3807005882263184,1.2350695133209229,0.1456310302019119,0.9090665578842164,0.0,0.0,0.0,24.98699188232422,25.0,317.8153686523437,-0.0,208.6063995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0953674316406,0.8317131400108337,0.1256269514560699,0.1130279898643493,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0994567871094,0.8886300921440125,0.1538793444633484,0.1456492096185684,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0957946777344,0.8368914127349854,0.1281384080648422,0.0896766930818557,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0982666015625,0.8702446222305298,0.1446303874254226,0.1369571536779403,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0989990234375,0.8810749053955078,0.1498700529336929,0.6738492846488953,288.10418701171875,289.3500061035156,287.0928955078125,285.8477783203125,288.5928955078125,297.1793518066406,288.13482666015625,1.0,0.2542130947113037,1.0,1.0,0.2656082212924957,1.0,-1.3911722898483276,1.1819764375686646,0.2091958969831466,0.8539612889289856,0.0,0.0,0.0,24.971391677856445,25.0,415.2689514160156,-0.0,212.3769073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0953674316406,0.8317131400108337,0.1256269514560699,0.1130279898643493,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0994567871094,0.8886300921440125,0.1538793444633484,0.1456492096185684,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0957946777344,0.8368914127349854,0.1281384080648422,0.0896766930818557,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0982666015625,0.8702446222305298,0.1446303874254226,0.1369571536779403,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0989990234375,0.8810749053955078,0.1498700529336929,0.6738492846488953,288.10418701171875,289.3500061035156,287.0928955078125,285.8477783203125,288.5928955078125,297.1793518066406,288.13482666015625,1.0,0.2542130947113037,1.0,1.0,0.2656082212924957,1.0,-1.3911722898483276,1.1819764375686646,0.2091958969831466,0.8539612889289856,0.0,0.0,0.0,24.971391677856445,25.0,415.2689514160156,-0.0,212.3769073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4859619140625,0.8389076590538025,0.1277489960193634,0.1147636324167251,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4911499023437,0.8969047665596008,0.1563495248556137,0.147803395986557,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4864807128906,0.8439475893974304,0.130168080329895,0.090968906879425,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4896545410156,0.8780471682548523,0.1468705087900161,0.1389029324054718,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4904479980469,0.8878011703491211,0.1515791863203048,0.6805813312530518,288.49713134765625,289.45001220703125,287.0598449707031,285.81610107421875,289.1162414550781,297.1954650878906,288.5359802246094,1.0,0.2564485669136047,1.0,1.0,0.3167243301868438,1.0,-1.407806634902954,1.1194416284561155,0.2883650064468384,0.7882162928581238,0.0,0.0,0.0,24.953935623168945,25.0,538.0407104492188,-0.0,218.5182647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4859619140625,0.8389076590538025,0.1277489960193634,0.1147636324167251,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4911499023437,0.8969047665596008,0.1563495248556137,0.147803395986557,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4864807128906,0.8439475893974304,0.130168080329895,0.090968906879425,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4896545410156,0.8780471682548523,0.1468705087900161,0.1389029324054718,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4904479980469,0.8878011703491211,0.1515791863203048,0.6805813312530518,288.49713134765625,289.45001220703125,287.0598449707031,285.81610107421875,289.1162414550781,297.1954650878906,288.5359802246094,1.0,0.2564485669136047,1.0,1.0,0.3167243301868438,1.0,-1.407806634902954,1.1194416284561155,0.2883650064468384,0.7882162928581238,0.0,0.0,0.0,24.953935623168945,25.0,538.0407104492188,-0.0,218.5182647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.91241455078125,0.8495045304298401,0.1305802762508392,0.1171363890171051,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9171142578125,0.908910632133484,0.1595451682806015,0.1506377160549163,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9128723144531,0.8543757200241089,0.1328738033771515,0.0927303656935691,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9157409667969,0.8893609046936035,0.1497991234064102,0.1414939314126968,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9163818359375,0.8982399106025696,0.1541006416082382,0.6908884048461914,288.9225158691406,289.54998779296875,287.0359191894531,285.79266357421875,289.51727294921875,297.2160949707031,288.9574279785156,1.0,0.2596873342990875,1.0,1.0,0.349967896938324,1.0,-1.431651592254639,1.080965280532837,0.3506863415241241,0.745015025138855,0.0,0.0,0.0,24.93367576599121,25.0,564.935302734375,-0.0,227.6221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.91241455078125,0.8495045304298401,0.1305802762508392,0.1171363890171051,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9171142578125,0.908910632133484,0.1595451682806015,0.1506377160549163,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9128723144531,0.8543757200241089,0.1328738033771515,0.0927303656935691,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9157409667969,0.8893609046936035,0.1497991234064102,0.1414939314126968,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9163818359375,0.8982399106025696,0.1541006416082382,0.6908884048461914,288.9225158691406,289.54998779296875,287.0359191894531,285.79266357421875,289.51727294921875,297.2160949707031,288.9574279785156,1.0,0.2596873342990875,1.0,1.0,0.349967896938324,1.0,-1.431651592254639,1.080965280532837,0.3506863415241241,0.745015025138855,0.0,0.0,0.0,24.93367576599121,25.0,564.935302734375,-0.0,227.6221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3238220214844,0.8634189963340759,0.1339307725429535,0.1200107783079147,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3285217285156,0.925661325454712,0.1633164435625076,0.1540462374687194,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3242492675781,0.8681377172470093,0.1361046731472015,0.0948809906840324,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271179199219,0.9039645791053772,0.1532739549875259,0.144629955291748,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3277282714844,0.9126794934272766,0.1573013514280319,0.704393208026886,289.3339538574219,289.6499938964844,287.0220031738281,285.7783508300781,289.9286804199219,297.2393493652344,289.3692932128906,1.0,0.2637880444526672,1.0,1.0,0.3832114934921264,1.0,-1.46174955368042,1.0441590547561646,0.417590469121933,0.7022321820259094,0.0,0.0,0.0,24.91614532470703,25.0,573.6582641601562,-0.0,239.5398864746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3238220214844,0.8634189963340759,0.1339307725429535,0.1200107783079147,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3285217285156,0.925661325454712,0.1633164435625076,0.1540462374687194,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3242492675781,0.8681377172470093,0.1361046731472015,0.0948809906840324,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271179199219,0.9039645791053772,0.1532739549875259,0.144629955291748,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3277282714844,0.9126794934272766,0.1573013514280319,0.704393208026886,289.3339538574219,289.6499938964844,287.0220031738281,285.7783508300781,289.9286804199219,297.2393493652344,289.3692932128906,1.0,0.2637880444526672,1.0,1.0,0.3832114934921264,1.0,-1.46174955368042,1.0441590547561646,0.417590469121933,0.7022321820259094,0.0,0.0,0.0,24.91614532470703,25.0,573.6582641601562,-0.0,239.5398864746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.53436279296875,0.871705949306488,0.1357910633087158,0.1216119304299354,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5390319824219,0.9356325268745422,0.165405124425888,0.1559419482946396,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5347900390625,0.8763428330421448,0.1379042863845825,0.0960845798254013,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5376281738281,0.913015365600586,0.1552037447690963,0.1463793069124221,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5382080078125,0.9219368696212769,0.1591342538595199,0.7121973037719727,289.5444641113281,289.6499938964844,287.01910400390625,285.77490234375,290.1383361816406,297.2518310546875,289.579833984375,1.0,0.266130268573761,1.0,1.0,0.3998332619667053,1.0,-1.478859305381775,1.0263460874557495,0.4525132179260254,0.6810093522071838,0.0,0.0,0.0,24.908052444458008,25.0,579.6509399414062,-0.0,246.5222930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7301330566406,0.8810647130012512,0.1377663761377334,0.1233217343688011,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7337646484375,0.9465419054031372,0.1676184087991714,0.1579611301422119,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.73046875,0.8856010437011719,0.1398165076971054,0.0973708555102348,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.732666015625,0.9236828684806824,0.1572518944740295,0.1482457667589187,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7331237792969,0.93254417181015,0.1611098945140838,0.7206692695617676,289.7378845214844,289.75,287.0190734863281,285.7740173339844,290.203369140625,297.26483154296875,289.76275634765625,1.0,0.2686741650104522,1.0,1.0,0.4023294150829315,1.0,-1.4972896575927734,1.0320760011672974,0.4652137160301208,0.6829952001571655,0.0,0.0,0.0,24.899873733520508,25.0,522.9961547851562,-0.0,254.2358856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9708557128906,0.9018273949623108,0.1417210102081298,0.1268573105335235,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9729919433594,0.9688374996185304,0.1721227467060089,0.1621764153242111,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9710388183594,0.9062333106994628,0.1436916589736938,0.1000528633594513,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97235107421875,0.9473153352737428,0.161424309015274,0.1521481573581695,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725952148437,0.9554107189178468,0.1651923507452011,0.7386993765830994,289.9754943847656,289.8500061035156,287.0281066894531,285.7804870605469,290.2919006347656,297.2895202636719,289.9915771484375,1.0,0.274035632610321,1.0,1.0,0.4073216617107391,1.0,-1.5361438989639282,1.047663331031799,0.4884805977344513,0.6906961798667908,0.0,0.0,0.0,24.89113044738769,28.0,362.822021484375,-0.0,271.09197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9708557128906,0.9018273949623108,0.1417210102081298,0.1268573105335235,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9729919433594,0.9688374996185304,0.1721227467060089,0.1621764153242111,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9710388183594,0.9062333106994628,0.1436916589736938,0.1000528633594513,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97235107421875,0.9473153352737428,0.161424309015274,0.1521481573581695,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725952148437,0.9554107189178468,0.1651923507452011,0.7386993765830994,289.9754943847656,289.8500061035156,287.0281066894531,285.7804870605469,290.2919006347656,297.2895202636719,289.9915771484375,1.0,0.274035632610321,1.0,1.0,0.4073216617107391,1.0,-1.5361438989639282,1.047663331031799,0.4884805977344513,0.6906961798667908,0.0,0.0,0.0,24.89113044738769,28.0,362.822021484375,-0.0,271.09197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1494140625,0.8765355348587036,0.145492285490036,0.1303699761629104,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1510314941406,0.9399988651275636,0.1765433698892593,0.1664627939462661,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1495361328125,0.8805356621742249,0.1474561840295791,0.1027671247720718,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1505432128906,0.9169373512268066,0.165518119931221,0.1561255902051925,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507263183594,0.9248862862586976,0.1692322343587875,0.7572953701019287,290.1529541015625,289.95001220703125,287.04998779296875,285.79864501953125,290.3870544433594,297.31085205078125,290.1654357910156,1.0,0.2832601368427276,1.0,1.0,0.4123139381408691,1.0,-1.575865387916565,1.0634499788284302,0.5124154686927795,0.6983963251113892,0.0,0.0,0.0,27.8245906829834,31.0,267.41412353515625,-0.0,297.0328674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1494140625,0.8765355348587036,0.145492285490036,0.1303699761629104,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1510314941406,0.9399988651275636,0.1765433698892593,0.1664627939462661,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1495361328125,0.8805356621742249,0.1474561840295791,0.1027671247720718,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1505432128906,0.9169373512268066,0.165518119931221,0.1561255902051925,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507263183594,0.9248862862586976,0.1692322343587875,0.7572953701019287,290.1529541015625,289.95001220703125,287.04998779296875,285.79864501953125,290.3870544433594,297.31085205078125,290.1654357910156,1.0,0.2832601368427276,1.0,1.0,0.4123139381408691,1.0,-1.575865387916565,1.0634499788284302,0.5124154686927795,0.6983963251113892,0.0,0.0,0.0,27.8245906829834,31.0,267.41412353515625,-0.0,297.0328674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2498474121094,0.856964647769928,0.149004265666008,0.1336782872676849,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503356933594,0.915547490119934,0.1807977259159088,0.170622631907463,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2498779296875,0.8607426285743713,0.1510356217622757,0.1053730621933937,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.25018310546875,0.8947636485099792,0.1694519966840744,0.1599814742803573,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.250244140625,0.901390790939331,0.1731120198965072,0.7753560543060303,290.2508850097656,290.04998779296875,287.08160400390625,285.825439453125,290.3501892089844,297.3282470703125,290.25445556640625,1.0,0.292000412940979,1.0,1.0,0.4047692418098449,1.0,-1.6142733097076416,1.100203037261963,0.5140702128410339,0.7272616624832153,0.0,0.0,0.0,30.82253074645996,34.0,143.023681640625,-0.0,323.7699584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2498474121094,0.856964647769928,0.149004265666008,0.1336782872676849,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503356933594,0.915547490119934,0.1807977259159088,0.170622631907463,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2498779296875,0.8607426285743713,0.1510356217622757,0.1053730621933937,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.25018310546875,0.8947636485099792,0.1694519966840744,0.1599814742803573,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.250244140625,0.901390790939331,0.1731120198965072,0.7753560543060303,290.2508850097656,290.04998779296875,287.08160400390625,285.825439453125,290.3501892089844,297.3282470703125,290.25445556640625,1.0,0.292000412940979,1.0,1.0,0.4047692418098449,1.0,-1.6142733097076416,1.100203037261963,0.5140702128410339,0.7272616624832153,0.0,0.0,0.0,30.82253074645996,34.0,143.023681640625,-0.0,323.7699584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2746887207031,0.8411027789115906,0.1520815044641494,0.1366278082132339,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2747802734375,0.8968772292137146,0.1847072839736938,0.1744929552078247,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.27471923828125,0.8448302745819092,0.1542646735906601,0.1077588573098182,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2747497558594,0.8772472739219666,0.1730555742979049,0.1635600924491882,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2747497558594,0.8833979964256287,0.1766150891780853,0.7919505834579468,290.2748718261719,290.1499938964844,287.1187744140625,285.85699462890625,290.304931640625,297.34033203125,290.275390625,1.0,0.300184816122055,1.0,1.0,0.3972245454788208,1.0,-1.649547100067139,1.136217713356018,0.5133293867111206,0.7560151219367981,0.0,0.0,0.0,33.83262634277344,37.0,53.76873779296875,-0.0,350.1125793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2746887207031,0.8411027789115906,0.1520815044641494,0.1366278082132339,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2747802734375,0.8968772292137146,0.1847072839736938,0.1744929552078247,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.27471923828125,0.8448302745819092,0.1542646735906601,0.1077588573098182,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2747497558594,0.8772472739219666,0.1730555742979049,0.1635600924491882,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2747497558594,0.8833979964256287,0.1766150891780853,0.7919505834579468,290.2748718261719,290.1499938964844,287.1187744140625,285.85699462890625,290.304931640625,297.34033203125,290.275390625,1.0,0.300184816122055,1.0,1.0,0.3972245454788208,1.0,-1.649547100067139,1.136217713356018,0.5133293867111206,0.7560151219367981,0.0,0.0,0.0,33.83262634277344,37.0,53.76873779296875,-0.0,350.1125793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2746276855469,0.8340954780578613,0.1534633338451385,0.1379579156637191,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2745666503906,0.8888914585113525,0.1865273118019104,0.176300436258316,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2746276855469,0.8378629684448242,0.15574611723423,0.1088577881455421,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.27459716796875,0.8695208430290222,0.174727976322174,0.1652268916368484,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27459716796875,0.8753795623779297,0.1782048046588897,0.799541711807251,290.2745056152344,290.1499938964844,287.13934326171875,285.8744201660156,290.28277587890625,297.3444519042969,290.27410888671875,1.0,0.3040415942668915,1.0,1.0,0.3934521675109863,1.0,-1.6657500267028809,1.153498649597168,0.5122513175010681,0.7699531316757202,0.0,0.0,0.0,35.33878707885742,37.0,24.56712532043457,-0.0,362.9201049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.27117919921875,0.8275372385978699,0.1547544747591018,0.139201819896698,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2711486816406,0.8814446926116943,0.1882646232843399,0.1780271828174591,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27117919921875,0.8313897252082825,0.15714792907238,0.1098986789584159,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2711486816406,0.8623673915863037,0.1763209849596023,0.1668161898851394,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2711486816406,0.8678975105285645,0.1796865314245224,0.8066490292549133,290.2711181640625,290.25,287.1611328125,285.8929138183594,290.2760314941406,297.347412109375,290.2711181640625,1.0,0.3077436983585357,1.0,1.0,0.3911809921264648,1.0,-1.6810088157653809,1.167608618736267,0.513400137424469,0.7809175848960876,0.0,0.0,0.0,36.845062255859375,40.0,9.66649341583252,-0.0,375.4429016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.269775390625,0.8154287338256836,0.1571441292762756,0.1414914280176162,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2697448730469,0.8680625557899475,0.1915482729673385,0.1812810450792312,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.269775390625,0.8196048736572266,0.1597754508256912,0.111841931939125,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2697448730469,0.8496147394180298,0.179324597120285,0.1698037087917328,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2697448730469,0.8543781638145447,0.182361215353012,0.819512665271759,290.26971435546875,290.3500061035156,287.2082214355469,285.9328308105469,290.2681884765625,297.3506164550781,290.26959228515625,1.0,0.3147449493408203,1.0,1.0,0.3866386115550995,1.0,-1.7090309858322144,1.194045066833496,0.5149859189987183,0.8015641570091248,0.0,0.0,0.0,39.85630035400391,43.0,-0.4988210797309875,-0.0,399.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.269775390625,0.8154287338256836,0.1571441292762756,0.1414914280176162,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2697448730469,0.8680625557899475,0.1915482729673385,0.1812810450792312,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.269775390625,0.8196048736572266,0.1597754508256912,0.111841931939125,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2697448730469,0.8496147394180298,0.179324597120285,0.1698037087917328,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2697448730469,0.8543781638145447,0.182361215353012,0.819512665271759,290.26971435546875,290.3500061035156,287.2082214355469,285.9328308105469,290.2681884765625,297.3506164550781,290.26959228515625,1.0,0.3147449493408203,1.0,1.0,0.3866386115550995,1.0,-1.7090309858322144,1.194045066833496,0.5149859189987183,0.8015641570091248,0.0,0.0,0.0,39.85630035400391,43.0,-0.4988210797309875,-0.0,399.708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.26611328125,0.8040727376937866,0.1593493223190307,0.1436000764369964,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2660827636719,0.856498658657074,0.1946380883455276,0.1843375414609909,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26611328125,0.8088347315788269,0.1622325927019119,0.1136553213000297,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2660827636719,0.8386414051055908,0.1821420937776565,0.1726024746894836,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2660827636719,0.8425121903419495,0.1846924722194671,0.8307934999465942,290.2660217285156,290.45001220703125,287.2596740722656,285.9763488769531,290.2619934082031,297.3510131835937,290.26580810546875,1.0,0.3212974667549133,1.0,1.0,0.3820962309837341,1.0,-1.7343162298202517,1.2189419269561768,0.5153743028640747,0.8212229013442993,0.0,0.0,0.0,42.86554336547852,31.0,-4.712712287902832,-0.0,423.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.26611328125,0.8040727376937866,0.1593493223190307,0.1436000764369964,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2660827636719,0.856498658657074,0.1946380883455276,0.1843375414609909,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26611328125,0.8088347315788269,0.1622325927019119,0.1136553213000297,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2660827636719,0.8386414051055908,0.1821420937776565,0.1726024746894836,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2660827636719,0.8425121903419495,0.1846924722194671,0.8307934999465942,290.2660217285156,290.45001220703125,287.2596740722656,285.9763488769531,290.2619934082031,297.3510131835937,290.26580810546875,1.0,0.3212974667549133,1.0,1.0,0.3820962309837341,1.0,-1.7343162298202517,1.2189419269561768,0.5153743028640747,0.8212229013442993,0.0,0.0,0.0,42.86554336547852,31.0,-4.712712287902832,-0.0,423.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016967773437,0.9143226146697998,0.1615278720855713,0.1450822800397873,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3023376464844,0.9823181629180908,0.1976650804281234,0.1867112815380096,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3017883300781,0.9209413528442384,0.1646538525819778,0.1149823367595672,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021545410156,0.9617680311203004,0.1848958432674408,0.1747203171253204,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021850585937,0.9654552936553956,0.1868106722831726,0.8381529450416565,290.30303955078125,290.54998779296875,287.3150634765625,286.0231018066406,290.3648986816406,297.35028076171875,290.3080139160156,1.0,0.3099623620510101,1.0,1.0,0.3878261148929596,1.0,-1.751922845840454,1.2194571495056152,0.5324657559394836,0.8181795477867126,0.0,0.0,0.0,31.17696189880371,49.0,52.18042755126953,-0.0,398.6431274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016967773437,0.9143226146697998,0.1615278720855713,0.1450822800397873,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3023376464844,0.9823181629180908,0.1976650804281234,0.1867112815380096,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3017883300781,0.9209413528442384,0.1646538525819778,0.1149823367595672,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021545410156,0.9617680311203004,0.1848958432674408,0.1747203171253204,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021850585937,0.9654552936553956,0.1868106722831726,0.8381529450416565,290.30303955078125,290.54998779296875,287.3150634765625,286.0231018066406,290.3648986816406,297.35028076171875,290.3080139160156,1.0,0.3099623620510101,1.0,1.0,0.3878261148929596,1.0,-1.751922845840454,1.2194571495056152,0.5324657559394836,0.8181795477867126,0.0,0.0,0.0,31.17696189880371,49.0,52.18042755126953,-0.0,398.6431274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3827514648437,0.7862175703048706,0.1638678163290023,0.1477826684713363,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38360595703125,0.8395790457725525,0.2008203119039535,0.1903252154588699,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3828430175781,0.7915661931037903,0.1672123819589615,0.1172372326254844,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3833312988281,0.8223371505737305,0.1877647489309311,0.1780682951211929,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.38336181640625,0.8241945505142212,0.1889383047819137,0.8508189916610718,290.384521484375,290.6499938964844,287.3739624023437,286.0726928710937,290.4804992675781,297.3505859375,290.3909912109375,1.0,0.3344848453998565,1.0,1.0,0.393555998802185,1.0,-1.7814321517944336,1.2266756296157837,0.5547565817832947,0.8191800713539124,0.0,0.0,0.0,48.61577224731445,37.0,100.67008209228516,-0.0,468.7965698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3827514648437,0.7862175703048706,0.1638678163290023,0.1477826684713363,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38360595703125,0.8395790457725525,0.2008203119039535,0.1903252154588699,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3828430175781,0.7915661931037903,0.1672123819589615,0.1172372326254844,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3833312988281,0.8223371505737305,0.1877647489309311,0.1780682951211929,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.38336181640625,0.8241945505142212,0.1889383047819137,0.8508189916610718,290.384521484375,290.6499938964844,287.3739624023437,286.0726928710937,290.4804992675781,297.3505859375,290.3909912109375,1.0,0.3344848453998565,1.0,1.0,0.393555998802185,1.0,-1.7814321517944336,1.2266756296157837,0.5547565817832947,0.8191800713539124,0.0,0.0,0.0,48.61577224731445,37.0,100.67008209228516,-0.0,468.7965698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302062988281,0.819725751876831,0.1650918424129486,0.148638054728508,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4310913085937,0.8747323751449585,0.2024419903755188,0.1916066259145736,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302978515625,0.8249297142028809,0.1685351878404617,0.1179755330085754,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4308166503906,0.8554930090904236,0.1892373263835907,0.1792113333940506,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.43084716796875,0.8569344878196716,0.1900116950273513,0.8544929623603821,290.4320373535156,290.6499938964844,287.40460205078125,286.0984191894531,290.536865234375,297.35113525390625,290.4387512207031,1.0,0.3277088403701782,1.0,1.0,0.3964209258556366,1.0,-1.790675401687622,1.2267436981201172,0.5639317035675049,0.8174214363098145,0.0,0.0,0.0,43.01660919189453,37.0,116.0497817993164,-0.0,457.51214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.481689453125,0.8657750487327576,0.1663989722728729,0.1495440453290939,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.48272705078125,0.9304500818252563,0.204129084944725,0.1929265558719635,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4818115234375,0.8717970848083496,0.1699260622262954,0.1187438070774078,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4823913574219,0.9068953394889832,0.1907713860273361,0.1803891509771347,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.482421875,0.9078813791275024,0.1911334544420242,0.8582618236541748,290.4838256835937,290.75,287.4359741210937,286.1247253417969,290.6060485839844,297.3523254394531,290.4917297363281,1.0,0.3231461942195892,1.0,1.0,0.4006064832210541,1.0,-1.800209403038025,1.2245267629623413,0.5756826996803284,0.8132304549217224,0.0,0.0,0.0,37.12709426879883,25.0,133.32034301757812,-0.0,445.3908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.597900390625,0.9605733752250672,0.1689052134752273,0.1516341865062713,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.59783935546875,0.9510838985443116,0.2097169607877731,0.1553056836128235,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.59796142578125,0.9675241112709044,0.1725591868162155,0.1204669699072837,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978698730469,0.9510838985443116,0.194418653845787,0.1553056985139846,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978698730469,0.9510838985443116,0.1938990354537964,0.7367033958435059,290.5989074707031,290.8500061035156,287.50067138671875,286.1788635253906,290.68133544921875,297.366455078125,290.6013488769531,1.0,0.2776408791542053,1.0,1.0,0.4089776277542114,1.0,-1.5839037895202637,1.0740127563476562,0.5098910927772522,0.71092689037323,0.0,0.0,0.0,26.069982528686523,45.0,129.96974182128906,-0.0,296.0455627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.597900390625,0.9605733752250672,0.1689052134752273,0.1516341865062713,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.59783935546875,0.9510838985443116,0.2097169607877731,0.1553056836128235,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.59796142578125,0.9675241112709044,0.1725591868162155,0.1204669699072837,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978698730469,0.9510838985443116,0.194418653845787,0.1553056985139846,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978698730469,0.9510838985443116,0.1938990354537964,0.7367033958435059,290.5989074707031,290.8500061035156,287.50067138671875,286.1788635253906,290.68133544921875,297.366455078125,290.6013488769531,1.0,0.2776408791542053,1.0,1.0,0.4089776277542114,1.0,-1.5839037895202637,1.0740127563476562,0.5098910927772522,0.71092689037323,0.0,0.0,0.0,26.069982528686523,45.0,129.96974182128906,-0.0,296.0455627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73590087890625,0.8329329490661621,0.1723869442939758,0.1550009548664093,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7374572753906,0.8955521583557129,0.2147630602121353,0.2033437639474868,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.8385307192802429,0.176157534122467,0.1231665089726448,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369689941406,0.8719977140426636,0.1986897438764572,0.1880560666322708,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369079589844,0.8702802658081055,0.1973502933979034,0.8868428468704224,290.7388916015625,290.95001220703125,287.5676574707031,286.23468017578125,290.9029846191406,297.3794860839844,290.7491760253906,1.0,0.3423369824886322,1.0,1.0,0.4173487722873688,1.0,-1.8680956363677976,1.2328896522521973,0.6352059841156006,0.8072080612182617,0.0,0.0,0.0,44.38716506958008,63.0,200.3827514648437,-0.0,511.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
