time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73590087890625,0.8329329490661621,0.1723869442939758,0.1550009548664093,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7374572753906,0.8955521583557129,0.2147630602121353,0.2033437639474868,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.8385307192802429,0.176157534122467,0.1231665089726448,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369689941406,0.8719977140426636,0.1986897438764572,0.1880560666322708,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369079589844,0.8702802658081055,0.1973502933979034,0.8868428468704224,290.7388916015625,290.95001220703125,287.5676574707031,286.23468017578125,290.9029846191406,297.3794860839844,290.7491760253906,1.0,0.3423369824886322,1.0,1.0,0.4173487722873688,1.0,-1.8680956363677976,1.2328896522521973,0.6352059841156006,0.8072080612182617,0.0,0.0,0.0,44.38716506958008,63.0,200.3827514648437,-0.0,511.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8794860839844,0.7602007389068604,0.1756235510110855,0.1585329920053482,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.8170279264450073,0.2177904397249221,0.2067653536796569,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796081542969,0.7656590342521667,0.1795139014720916,0.1259958297014236,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8803405761719,0.7968655228614807,0.2020342350006103,0.191845566034317,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802795410156,0.7943140268325806,0.1999436616897583,0.9015695452690125,290.8819885253906,291.04998779296875,287.636474609375,286.2917785644531,291.0379943847656,297.3788452148437,290.8911437988281,1.0,0.3637100160121918,1.0,1.0,0.4251681566238403,1.0,-1.902077317237854,1.237844705581665,0.664232611656189,0.8049465417861938,0.0,0.0,0.0,62.53483963012695,51.0,197.54220581054688,-0.0,593.6105346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8794860839844,0.7602007389068604,0.1756235510110855,0.1585329920053482,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.8170279264450073,0.2177904397249221,0.2067653536796569,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796081542969,0.7656590342521667,0.1795139014720916,0.1259958297014236,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8803405761719,0.7968655228614807,0.2020342350006103,0.191845566034317,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802795410156,0.7943140268325806,0.1999436616897583,0.9015695452690125,290.8819885253906,291.04998779296875,287.636474609375,286.2917785644531,291.0379943847656,297.3788452148437,290.8911437988281,1.0,0.3637100160121918,1.0,1.0,0.4251681566238403,1.0,-1.902077317237854,1.237844705581665,0.664232611656189,0.8049465417861938,0.0,0.0,0.0,62.53483963012695,51.0,197.54220581054688,-0.0,593.6105346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01727294921875,0.814199686050415,0.1790608614683151,0.1611035615205764,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184631347656,0.8711181879043579,0.2214099317789077,0.209568366408348,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.81984543800354,0.1830417811870575,0.1280663907527923,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01806640625,0.8502725958824158,0.2056656926870346,0.1947220563888549,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180053710937,0.8466816544532776,0.202746957540512,0.9115781188011168,291.0196533203125,291.1499938964844,287.706787109375,286.3498229980469,291.169189453125,297.38214111328125,291.0284118652344,1.0,0.3541493415832519,1.0,1.0,0.4329875409603119,1.0,-1.9264953136444087,1.2369840145111084,0.6895112991333008,0.7989605069160461,0.0,0.0,0.0,51.08720397949219,39.0,192.3268585205078,-0.0,573.89794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01727294921875,0.814199686050415,0.1790608614683151,0.1611035615205764,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184631347656,0.8711181879043579,0.2214099317789077,0.209568366408348,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.81984543800354,0.1830417811870575,0.1280663907527923,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01806640625,0.8502725958824158,0.2056656926870346,0.1947220563888549,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180053710937,0.8466816544532776,0.202746957540512,0.9115781188011168,291.0196533203125,291.1499938964844,287.706787109375,286.3498229980469,291.169189453125,297.38214111328125,291.0284118652344,1.0,0.3541493415832519,1.0,1.0,0.4329875409603119,1.0,-1.9264953136444087,1.2369840145111084,0.6895112991333008,0.7989605069160461,0.0,0.0,0.0,51.08720397949219,39.0,192.3268585205078,-0.0,573.89794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849609375,0.8517769575119019,0.1808882653713226,0.162475436925888,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.915324866771698,0.223408356308937,0.2111498862504959,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850830078125,0.8578506112098694,0.1848983466625213,0.1291569024324417,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08575439453125,0.8918959498405457,0.2076012790203094,0.1962641477584839,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.8872745633125305,0.2042539268732071,0.9169915914535522,291.0873107910156,291.1499938964844,287.7423400878906,286.3790588378906,291.2344665527344,297.3851623535156,291.095947265625,1.0,0.3502458333969116,1.0,1.0,0.4368972480297088,1.0,-1.9397029876708984,1.2371517419815063,0.7025512456893921,0.7962907552719116,0.0,0.0,0.0,45.13323211669922,39.0,190.2373962402344,-0.0,563.7893676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.9103159308433532,0.1827727705240249,0.1639024168252945,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.9815301299095154,0.2255022078752517,0.2128298282623291,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.9178413152694702,0.1868061572313308,0.1302848011255264,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.9586719870567322,0.2096021026372909,0.1978713124990463,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9528169631958008,0.205822005867958,0.92268705368042,291.15020751953125,291.1499938964844,287.77813720703125,286.40838623046875,291.2791748046875,297.3887939453125,291.1572570800781,1.0,0.3464305400848388,1.0,1.0,0.4384190440177917,1.0,-1.9535568952560425,1.242076754570007,0.7114800810813904,0.7982209324836731,0.0,0.0,0.0,39.147727966308594,57.0,177.90765380859375,-0.0,553.8941040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.8071773648262024,0.1865411251783371,0.167908102273941,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530212402344,0.8622812628746033,0.2298189401626587,0.2175192385911941,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25225830078125,0.8129304051399231,0.1906462460756302,0.1334427446126938,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25274658203125,0.8423343300819397,0.2136734277009964,0.202348455786705,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.8368194103240967,0.2090208530426025,0.9400322437286376,291.2538452148437,291.1499938964844,287.85009765625,286.4671325683594,291.3648376464844,297.3961486816406,291.2601013183594,1.0,0.3702068328857422,1.0,1.0,0.4414626359939575,1.0,-1.993988394737244,1.2599985599517822,0.7339898943901062,0.8072885274887085,0.0,0.0,0.0,56.62031555175781,45.0,151.98419189453125,-0.0,642.7862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.8071773648262024,0.1865411251783371,0.167908102273941,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530212402344,0.8622812628746033,0.2298189401626587,0.2175192385911941,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25225830078125,0.8129304051399231,0.1906462460756302,0.1334427446126938,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25274658203125,0.8423343300819397,0.2136734277009964,0.202348455786705,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.8368194103240967,0.2090208530426025,0.9400322437286376,291.2538452148437,291.1499938964844,287.85009765625,286.4671325683594,291.3648376464844,297.3961486816406,291.2601013183594,1.0,0.3702068328857422,1.0,1.0,0.4414626359939575,1.0,-1.993988394737244,1.2599985599517822,0.7339898943901062,0.8072885274887085,0.0,0.0,0.0,56.62031555175781,45.0,151.98419189453125,-0.0,642.7862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3471984863281,0.8824421167373657,0.1902830600738525,0.1707925796508789,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479309082031,0.9519667029380798,0.234221413731575,0.2211575359106063,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3472595214844,0.8890110850334167,0.1944833844900131,0.1357509344816208,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476867675781,0.9260498881340028,0.2177802771329879,0.2057196646928787,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475952148437,0.9172365069389344,0.2122353017330169,0.9520568251609802,291.3486633300781,291.1499938964844,287.9222717285156,286.525634765625,291.4471740722656,297.4031066894531,291.35430908203125,1.0,0.361670434474945,1.0,1.0,0.4445062279701233,1.0,-2.023090362548828,1.271111011505127,0.751979410648346,0.8121582269668579,0.0,0.0,0.0,45.08083724975586,33.0,135.65664672851562,-0.0,625.8561401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3471984863281,0.8824421167373657,0.1902830600738525,0.1707925796508789,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479309082031,0.9519667029380798,0.234221413731575,0.2211575359106063,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3472595214844,0.8890110850334167,0.1944833844900131,0.1357509344816208,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476867675781,0.9260498881340028,0.2177802771329879,0.2057196646928787,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475952148437,0.9172365069389344,0.2122353017330169,0.9520568251609802,291.3486633300781,291.1499938964844,287.9222717285156,286.525634765625,291.4471740722656,297.4031066894531,291.35430908203125,1.0,0.361670434474945,1.0,1.0,0.4445062279701233,1.0,-2.023090362548828,1.271111011505127,0.751979410648346,0.8121582269668579,0.0,0.0,0.0,45.08083724975586,33.0,135.65664672851562,-0.0,625.8561401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.9728178977966307,0.1937047243118286,0.1737598776817321,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.972990334033966,0.2404565662145614,0.1830796897411346,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.9793941974639891,0.1980156302452087,0.1381296813488006,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.972990334033966,0.2225496768951416,0.1830796897411346,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.972990334033966,0.2155013233423233,0.8684512376785278,291.40753173828125,291.1499938964844,287.9942626953125,286.58355712890625,291.4296569824219,297.41949462890625,291.4064025878906,1.0,0.3247637748718261,1.0,1.0,0.4398011863231659,1.0,-1.856650948524475,1.1810694932937622,0.6755814552307129,0.7608041763305664,0.0,0.0,0.0,33.86957931518555,53.0,73.24437713623047,-0.0,470.6197814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.9728178977966307,0.1937047243118286,0.1737598776817321,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.972990334033966,0.2404565662145614,0.1830796897411346,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.9793941974639891,0.1980156302452087,0.1381296813488006,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.972990334033966,0.2225496768951416,0.1830796897411346,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.972990334033966,0.2155013233423233,0.8684512376785278,291.40753173828125,291.1499938964844,287.9942626953125,286.58355712890625,291.4296569824219,297.41949462890625,291.4064025878906,1.0,0.3247637748718261,1.0,1.0,0.4398011863231659,1.0,-1.856650948524475,1.1810694932937622,0.6755814552307129,0.7608041763305664,0.0,0.0,0.0,33.86957931518555,53.0,73.24437713623047,-0.0,470.6197814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.439208984375,0.856681227684021,0.1976117342710495,0.177625834941864,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.43951416015625,0.9244025349617004,0.2459119111299514,0.2326734662055969,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4392395019531,0.8630118370056152,0.2021542191505432,0.1412769556045532,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4394226074219,0.8980567455291748,0.2273350656032562,0.2150786519050598,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393615722656,0.8872013688087463,0.2192549705505371,0.9847220778465272,291.4397888183594,291.1499938964844,288.0656433105469,286.6404724121094,291.4797058105469,297.4299011230469,291.4418640136719,1.0,0.381133884191513,1.0,1.0,0.4350961744785309,1.0,-2.10222601890564,1.3363797664642334,0.7658463716506958,0.8599292039871216,0.0,0.0,0.0,52.44951248168945,73.0,64.20103454589844,-0.0,715.8172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.439208984375,0.856681227684021,0.1976117342710495,0.177625834941864,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.43951416015625,0.9244025349617004,0.2459119111299514,0.2326734662055969,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4392395019531,0.8630118370056152,0.2021542191505432,0.1412769556045532,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4394226074219,0.8980567455291748,0.2273350656032562,0.2150786519050598,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393615722656,0.8872013688087463,0.2192549705505371,0.9847220778465272,291.4397888183594,291.1499938964844,288.0656433105469,286.6404724121094,291.4797058105469,297.4299011230469,291.4418640136719,1.0,0.381133884191513,1.0,1.0,0.4350961744785309,1.0,-2.10222601890564,1.3363797664642334,0.7658463716506958,0.8599292039871216,0.0,0.0,0.0,52.44951248168945,73.0,64.20103454589844,-0.0,715.8172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4524230957031,0.814323365688324,0.1992667913436889,0.1795085072517395,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4525756835937,0.8725912570953369,0.2475220263004303,0.2345736473798751,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4524230957031,0.8202043175697327,0.2039395123720169,0.1428286731243133,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4525146484375,0.8505907654762268,0.2290743440389633,0.2171166688203811,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4524841308594,0.8407624363899231,0.2206669747829437,0.9930521845817566,291.4527587890625,291.1499938964844,288.1009521484375,286.66845703125,291.48309326171875,297.42694091796875,291.4541320800781,1.0,0.3923940360546112,1.0,1.0,0.4327436685562134,1.0,-2.121086835861206,1.3524582386016846,0.7686285972595215,0.8718512654304504,0.0,0.0,0.0,62.50642395019531,73.0,49.60655975341797,-0.0,768.1993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4589233398437,0.7826533317565918,0.2008507251739502,0.1813178956508636,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4589233398437,0.8394306898117065,0.2492046654224395,0.2365034222602844,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4589233398437,0.7888851165771484,0.2056628316640854,0.1443297415971756,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4589233398437,0.8196938037872314,0.2308047711849212,0.2191297560930252,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4589233398437,0.8098520040512085,0.2220026552677154,1.000988483428955,291.4589233398437,291.1499938964844,288.135986328125,286.696044921875,291.4714660644531,297.4244384765625,291.458984375,1.0,0.4033530056476593,1.0,1.0,0.4285423159599304,1.0,-2.1393308639526367,1.3718998432159424,0.7674311399459839,0.8872447609901428,0.0,0.0,0.0,72.53511047363281,61.0,30.32494163513184,-0.0,820.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493408203125,0.8305941224098206,0.2038472443819046,0.1835941523313522,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44921875,0.8907420635223389,0.2526666224002838,0.2392588555812835,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493408203125,0.836896538734436,0.2089460343122482,0.1462989449501037,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44927978515625,0.8682118654251099,0.2342060804367065,0.2218751013278961,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44927978515625,0.856449544429779,0.2244492173194885,1.0099807977676392,291.4491271972656,291.1499938964844,288.20489501953125,286.7498779296875,291.4415588378906,297.4200744628906,291.4482727050781,1.0,0.3947398364543915,1.0,1.0,0.4201396405696869,1.0,-2.1618478298187256,1.4033520221710205,0.7584958672523499,0.913768708705902,0.0,0.0,0.0,61.06968307495117,49.0,-3.604650020599365,-0.0,799.2144165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493408203125,0.8305941224098206,0.2038472443819046,0.1835941523313522,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44921875,0.8907420635223389,0.2526666224002838,0.2392588555812835,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4493408203125,0.836896538734436,0.2089460343122482,0.1462989449501037,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44927978515625,0.8682118654251099,0.2342060804367065,0.2218751013278961,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44927978515625,0.856449544429779,0.2244492173194885,1.0099807977676392,291.4491271972656,291.1499938964844,288.20489501953125,286.7498779296875,291.4415588378906,297.4200744628906,291.4482727050781,1.0,0.3947398364543915,1.0,1.0,0.4201396405696869,1.0,-2.1618478298187256,1.4033520221710205,0.7584958672523499,0.913768708705902,0.0,0.0,0.0,61.06968307495117,49.0,-3.604650020599365,-0.0,799.2144165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.9109101295471193,0.2067045718431472,0.1857173591852188,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289245605469,0.9831178188323976,0.2561852931976318,0.2420758754014969,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.9197150468826294,0.2120859920978546,0.1481478810310363,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289855957031,0.9597755670547484,0.2375469803810119,0.2245489209890365,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.42901611328125,0.9440030455589294,0.2266734540462494,1.0178385972976685,291.4287414550781,291.1499938964844,288.2719421386719,286.80157470703125,291.4105834960937,297.4161376953125,291.427490234375,1.0,0.3873703479766845,1.0,1.0,0.4117369651794433,1.0,-2.1826534271240234,1.4342931509017944,0.7483603358268738,0.9400300979614258,0.0,0.0,0.0,49.14131164550781,52.0,-22.68802261352539,-0.0,773.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.9109101295471193,0.2067045718431472,0.1857173591852188,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289245605469,0.9831178188323976,0.2561852931976318,0.2420758754014969,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.9197150468826294,0.2120859920978546,0.1481478810310363,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4289855957031,0.9597755670547484,0.2375469803810119,0.2245489209890365,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.42901611328125,0.9440030455589294,0.2266734540462494,1.0178385972976685,291.4287414550781,291.1499938964844,288.2719421386719,286.80157470703125,291.4105834960937,297.4161376953125,291.427490234375,1.0,0.3873703479766845,1.0,1.0,0.4117369651794433,1.0,-2.1826534271240234,1.4342931509017944,0.7483603358268738,0.9400300979614258,0.0,0.0,0.0,49.14131164550781,52.0,-22.68802261352539,-0.0,773.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047546386719,0.8978337049484253,0.2093935757875442,0.1882468461990356,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045715332031,0.9709771275520324,0.2596516013145447,0.2454442232847213,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047546386719,0.9060430526733398,0.2150601893663406,0.1503126770257949,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.9457563757896424,0.240776240825653,0.2277066856622696,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046936035156,0.927729308605194,0.2286684513092041,1.027422308921814,291.4044189453125,291.1499938964844,288.3367614746094,286.8507995605469,291.3827819824219,297.41180419921875,291.4031066894531,1.0,0.3940609991550445,1.0,1.0,0.4037213325500488,1.0,-2.2076377868652344,1.467426061630249,0.7402116060256958,0.9675060510635376,0.0,0.0,0.0,51.909027099609375,55.0,-30.932605743408203,-0.0,806.9345092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047546386719,0.8978337049484253,0.2093935757875442,0.1882468461990356,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045715332031,0.9709771275520324,0.2596516013145447,0.2454442232847213,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047546386719,0.9060430526733398,0.2150601893663406,0.1503126770257949,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046325683594,0.9457563757896424,0.240776240825653,0.2277066856622696,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046936035156,0.927729308605194,0.2286684513092041,1.027422308921814,291.4044189453125,291.1499938964844,288.3367614746094,286.8507995605469,291.3827819824219,297.41180419921875,291.4031066894531,1.0,0.3940609991550445,1.0,1.0,0.4037213325500488,1.0,-2.2076377868652344,1.467426061630249,0.7402116060256958,0.9675060510635376,0.0,0.0,0.0,51.909027099609375,55.0,-30.932605743408203,-0.0,806.9345092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3782958984375,0.8848855495452881,0.2118947207927703,0.1906140148639679,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780822753906,0.9573748111724854,0.2629956305027008,0.2487162947654724,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3782653808594,0.8931923508644104,0.2178468704223632,0.1523531824350357,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3781433105469,0.9307705163955688,0.2438536286354065,0.230734497308731,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3782043457031,0.911263346672058,0.2304195165634155,1.0359528064727783,291.3778991699219,291.1499938964844,288.3988647460937,286.89715576171875,291.353515625,297.40673828125,291.3764343261719,1.0,0.3997512459754944,1.0,1.0,0.3957056701183319,1.0,-2.2307465076446533,1.4998313188552856,0.7309152483940125,0.994718611240387,0.0,0.0,0.0,54.88686752319336,58.0,-35.80792236328125,-0.0,839.7733764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3782958984375,0.8848855495452881,0.2118947207927703,0.1906140148639679,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780822753906,0.9573748111724854,0.2629956305027008,0.2487162947654724,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3782653808594,0.8931923508644104,0.2178468704223632,0.1523531824350357,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3781433105469,0.9307705163955688,0.2438536286354065,0.230734497308731,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3782043457031,0.911263346672058,0.2304195165634155,1.0359528064727783,291.3778991699219,291.1499938964844,288.3988647460937,286.89715576171875,291.353515625,297.40673828125,291.3764343261719,1.0,0.3997512459754944,1.0,1.0,0.3957056701183319,1.0,-2.2307465076446533,1.4998313188552856,0.7309152483940125,0.994718611240387,0.0,0.0,0.0,54.88686752319336,58.0,-35.80792236328125,-0.0,839.7733764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36407470703125,0.8788666725158691,0.2130863666534423,0.1917428821325302,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3638610839844,0.9506390690803528,0.264619916677475,0.2503087520599365,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3640441894531,0.8872271776199341,0.219178095459938,0.1533292979001999,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3639221191406,0.923689603805542,0.2453387379646301,0.23219795525074,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3639831542969,0.9039779901504515,0.2312128543853759,1.039842963218689,291.3636779785156,291.1499938964844,288.4288024902344,286.91912841796875,291.338134765625,297.4039611816406,291.3621520996094,1.0,0.4024957120418548,1.0,1.0,0.3916978538036346,1.0,-2.241619110107422,1.5157743692398071,0.7258447408676147,1.0082147121429443,0.0,0.0,0.0,56.38737106323242,58.0,-37.78418350219727,-0.0,855.8284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.35162353515625,0.8731721639633179,0.2142457962036132,0.192840427160263,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515014648437,0.944043517112732,0.2662143111228943,0.2518721222877502,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.35162353515625,0.8815681338310242,0.2204734086990356,0.1542789191007614,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515319824219,0.9170148372650146,0.2467917650938034,0.2336297631263733,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515625,0.8973496556282043,0.2319579571485519,1.043506383895874,291.35137939453125,291.1499938964844,288.4579162597656,286.94024658203125,291.3320007324219,297.401123046875,291.3504943847656,1.0,0.4051729440689087,1.0,1.0,0.3888783752918243,1.0,-2.2520768642425537,1.5289733409881592,0.7231034636497498,1.0190651416778564,0.0,0.0,0.0,57.88931274414063,61.0,-34.024105072021484,-0.0,871.6295776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.8627881407737732,0.2165103703737259,0.194974884390831,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33575439453125,0.93154776096344,0.2693507373332977,0.2549377977848053,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.8712091445922852,0.2229990512132644,0.1561228781938552,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3357849121094,0.905225932598114,0.2496400773525238,0.2364268004894256,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358154296875,0.8850418329238892,0.2333501875400543,1.050322413444519,291.3356628417969,291.1499938964844,288.5134582519531,286.979736328125,291.3207092285156,297.39556884765625,291.3349304199219,1.0,0.4103778898715973,1.0,1.0,0.3832393884658813,1.0,-2.272085905075073,1.5546324253082275,0.7174534797668457,1.0402239561080933,0.0,0.0,0.0,60.89322662353516,64.0,-25.19701194763184,-0.0,902.7538452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.8627881407737732,0.2165103703737259,0.194974884390831,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33575439453125,0.93154776096344,0.2693507373332977,0.2549377977848053,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.8712091445922852,0.2229990512132644,0.1561228781938552,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3357849121094,0.905225932598114,0.2496400773525238,0.2364268004894256,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358154296875,0.8850418329238892,0.2333501875400543,1.050322413444519,291.3356628417969,291.1499938964844,288.5134582519531,286.979736328125,291.3207092285156,297.39556884765625,291.3349304199219,1.0,0.4103778898715973,1.0,1.0,0.3832393884658813,1.0,-2.272085905075073,1.5546324253082275,0.7174534797668457,1.0402239561080933,0.0,0.0,0.0,60.89322662353516,64.0,-25.19701194763184,-0.0,902.7538452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.321044921875,0.8536369800567627,0.2187108099460601,0.1970510184764862,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3209228515625,0.92025226354599,0.2724270224571228,0.2579459249973297,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210144042969,0.8620508909225464,0.2254542410373687,0.1579158306121826,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3209533691406,0.8954170346260071,0.2524248957633972,0.2391620278358459,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210144042969,0.8739544749259949,0.2346393465995788,1.0566500425338743,291.3208312988281,291.1499938964844,288.5650634765625,287.0152282714844,291.30718994140625,297.3902893066406,291.3200988769531,1.0,0.415428876876831,1.0,1.0,0.3776004016399383,1.0,-2.291233777999878,1.579978108406067,0.7112557291984558,1.0612636804580688,0.0,0.0,0.0,63.896366119384766,67.0,-22.037158966064453,-0.0,933.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.321044921875,0.8536369800567627,0.2187108099460601,0.1970510184764862,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3209228515625,0.92025226354599,0.2724270224571228,0.2579459249973297,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210144042969,0.8620508909225464,0.2254542410373687,0.1579158306121826,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3209533691406,0.8954170346260071,0.2524248957633972,0.2391620278358459,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210144042969,0.8739544749259949,0.2346393465995788,1.0566500425338743,291.3208312988281,291.1499938964844,288.5650634765625,287.0152282714844,291.30718994140625,297.3902893066406,291.3200988769531,1.0,0.415428876876831,1.0,1.0,0.3776004016399383,1.0,-2.291233777999878,1.579978108406067,0.7112557291984558,1.0612636804580688,0.0,0.0,0.0,63.896366119384766,67.0,-22.037158966064453,-0.0,933.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31182861328125,0.8455234169960022,0.2208616435527801,0.1990777552127838,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117980957031,0.9103342294692992,0.2754529416561126,0.2609027922153473,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31182861328125,0.8539224863052368,0.2278540134429931,0.1596667021512985,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117980957031,0.8866285085678101,0.2551591098308563,0.2418452799320221,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31182861328125,0.8639697432518005,0.2358509600162506,1.0626002550125122,291.3117370605469,291.1499938964844,288.61236572265625,287.0463562011719,291.3045959472656,297.3853454589844,291.3114624023437,1.0,0.4203495681285858,1.0,1.0,0.3735142648220062,1.0,-2.309694528579712,1.601492404937744,0.7082023024559021,1.0786386728286743,0.0,0.0,0.0,66.89904022216797,70.0,-13.825414657592772,-0.0,964.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31182861328125,0.8455234169960022,0.2208616435527801,0.1990777552127838,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117980957031,0.9103342294692992,0.2754529416561126,0.2609027922153473,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31182861328125,0.8539224863052368,0.2278540134429931,0.1596667021512985,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117980957031,0.8866285085678101,0.2551591098308563,0.2418452799320221,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.31182861328125,0.8639697432518005,0.2358509600162506,1.0626002550125122,291.3117370605469,291.1499938964844,288.61236572265625,287.0463562011719,291.3045959472656,297.3853454589844,291.3114624023437,1.0,0.4203495681285858,1.0,1.0,0.3735142648220062,1.0,-2.309694528579712,1.601492404937744,0.7082023024559021,1.0786386728286743,0.0,0.0,0.0,66.89904022216797,70.0,-13.825414657592772,-0.0,964.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30572509765625,0.8383222222328186,0.2229887694120407,0.2010802775621414,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056640625,0.9019646048545836,0.2784505784511566,0.2638299167156219,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30572509765625,0.8467153906822205,0.2302228659391403,0.1613933593034744,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056945800781,0.8787587285041809,0.2578658163547516,0.2444991618394851,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056945800781,0.8550088405609131,0.2370157986879348,1.0683159828186035,291.3056335449219,291.1499938964844,288.6549072265625,287.07275390625,291.2999267578125,297.380859375,291.30535888671875,1.0,0.4251814484596252,1.0,1.0,0.3694281578063965,1.0,-2.327744722366333,1.6227631568908691,0.7049815654754639,1.0958678722381592,0.0,0.0,0.0,69.90091705322266,73.0,-10.090222358703612,-0.0,994.6453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30572509765625,0.8383222222328186,0.2229887694120407,0.2010802775621414,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056640625,0.9019646048545836,0.2784505784511566,0.2638299167156219,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30572509765625,0.8467153906822205,0.2302228659391403,0.1613933593034744,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056945800781,0.8787587285041809,0.2578658163547516,0.2444991618394851,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056945800781,0.8550088405609131,0.2370157986879348,1.0683159828186035,291.3056335449219,291.1499938964844,288.6549072265625,287.07275390625,291.2999267578125,297.380859375,291.30535888671875,1.0,0.4251814484596252,1.0,1.0,0.3694281578063965,1.0,-2.327744722366333,1.6227631568908691,0.7049815654754639,1.0958678722381592,0.0,0.0,0.0,69.90091705322266,73.0,-10.090222358703612,-0.0,994.6453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023986816406,0.8350067734718323,0.2240398526191711,0.2020717114210128,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023376464844,0.8982266783714294,0.2799362242221832,0.2652821540832519,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023681640625,0.8434074521064758,0.2313939332962036,0.1622480303049087,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023681640625,0.8751301169395447,0.2592071294784546,0.2458155900239944,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023681640625,0.8508674502372742,0.2375812977552414,1.0710995197296145,291.30230712890625,291.1499938964844,288.6742858886719,287.08404541015625,291.2964172363281,297.3787536621094,291.302001953125,1.0,0.4275661706924438,1.0,1.0,0.3673850893974304,1.0,-2.336632251739502,1.633360505104065,0.703271746635437,1.1044787168502808,0.0,0.0,0.0,71.40178680419922,73.0,-9.837925910949709,-0.0,1009.9536743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
