time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991943359375,0.831849992275238,0.2250806838274002,0.2030545622110366,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991638183594,0.8946597576141357,0.2814114093780517,0.2667251229286194,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991943359375,0.8402683734893799,0.2325548976659774,0.1630959659814834,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991638183594,0.8716825842857361,0.2605391442775726,0.2471237182617187,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2991943359375,0.8469245433807373,0.2381351292133331,1.0738317966461182,291.29913330078125,291.1499938964844,288.6923217773437,287.09405517578125,291.2943725585937,297.3766784667969,291.2989196777344,1.0,0.4299287497997284,1.0,1.0,0.3656331300735473,1.0,-2.345418691635132,1.6432600021362305,0.7021586298942566,1.1124186515808103,0.0,0.0,0.0,72.9026870727539,76.0,-8.975714683532715,-0.0,1025.2618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934875488281,0.8259450793266296,0.2271337360143661,0.204994186758995,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.29345703125,0.8879988193511963,0.2843304872512817,0.2695817351341247,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934875488281,0.8344370126724243,0.2348483502864837,0.1647717058658599,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29345703125,0.8652843236923218,0.2631771266460418,0.2497149556875229,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934875488281,0.8395704030990601,0.2392107248306274,1.0791492462158203,291.2933959960937,291.1499938964844,288.7241516113281,287.10986328125,291.2881164550781,297.3727111816406,291.2931213378906,1.0,0.4345905482769012,1.0,1.0,0.362129271030426,1.0,-2.362694263458252,1.6628570556640625,0.699837327003479,1.128170609474182,0.0,0.0,0.0,75.90442657470703,79.0,-8.626849174499512,-0.0,1055.878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934875488281,0.8259450793266296,0.2271337360143661,0.204994186758995,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.29345703125,0.8879988193511963,0.2843304872512817,0.2695817351341247,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934875488281,0.8344370126724243,0.2348483502864837,0.1647717058658599,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29345703125,0.8652843236923218,0.2631771266460418,0.2497149556875229,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2934875488281,0.8395704030990601,0.2392107248306274,1.0791492462158203,291.2933959960937,291.1499938964844,288.7241516113281,287.10986328125,291.2881164550781,297.3727111816406,291.2931213378906,1.0,0.4345905482769012,1.0,1.0,0.362129271030426,1.0,-2.362694263458252,1.6628570556640625,0.699837327003479,1.128170609474182,0.0,0.0,0.0,75.90442657470703,79.0,-8.626849174499512,-0.0,1055.878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852783203125,0.8204699754714966,0.229137510061264,0.2068934440612793,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.8818895816802979,0.2871935069561004,0.2723903059959411,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852783203125,0.8290979862213135,0.2370944023132324,0.1664169728755951,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.8594633936882019,0.2657711505889892,0.2522680759429931,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852783203125,0.8328089118003845,0.240236759185791,1.0842584371566772,291.28515625,291.1499938964844,288.75,287.119873046875,291.27783203125,297.3687438964844,291.2846984863281,1.0,0.4391623735427856,1.0,1.0,0.3586253821849823,1.0,-2.3795316219329834,1.6822748184204102,0.6972567439079285,1.143853783607483,0.0,0.0,0.0,78.90629577636719,82.0,-11.209176063537598,-0.0,1086.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852783203125,0.8204699754714966,0.229137510061264,0.2068934440612793,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.8818895816802979,0.2871935069561004,0.2723903059959411,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852783203125,0.8290979862213135,0.2370944023132324,0.1664169728755951,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.8594633936882019,0.2657711505889892,0.2522680759429931,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2852783203125,0.8328089118003845,0.240236759185791,1.0842584371566772,291.28515625,291.1499938964844,288.75,287.119873046875,291.27783203125,297.3687438964844,291.2846984863281,1.0,0.4391623735427856,1.0,1.0,0.3586253821849823,1.0,-2.3795316219329834,1.6822748184204102,0.6972567439079285,1.143853783607483,0.0,0.0,0.0,78.90629577636719,82.0,-11.209176063537598,-0.0,1086.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.8152909874916077,0.2310819029808044,0.2087409049272537,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762451171875,0.8762450814247131,0.2899995446205139,0.2751429975032806,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.8241303563117981,0.2392819970846176,0.1680231094360351,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.8541182279586792,0.2683109641075134,0.2547719776630401,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.8264973163604736,0.241204485297203,1.0891151428222656,291.2762145996094,291.1499938964844,288.7728576660156,287.1249389648437,291.2693786621094,297.3647155761719,291.2758483886719,1.0,0.4436322450637817,1.0,1.0,0.3555957376956939,1.0,-2.3958303928375244,1.7003004550933838,0.6955299973487854,1.1582776308059692,0.0,0.0,0.0,81.90837097167969,85.0,-11.730391502380373,-0.0,1116.7862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.8152909874916077,0.2310819029808044,0.2087409049272537,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762451171875,0.8762450814247131,0.2899995446205139,0.2751429975032806,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.8241303563117981,0.2392819970846176,0.1680231094360351,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.8541182279586792,0.2683109641075134,0.2547719776630401,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.8264973163604736,0.241204485297203,1.0891151428222656,291.2762145996094,291.1499938964844,288.7728576660156,287.1249389648437,291.2693786621094,297.3647155761719,291.2758483886719,1.0,0.4436322450637817,1.0,1.0,0.3555957376956939,1.0,-2.3958303928375244,1.7003004550933838,0.6955299973487854,1.1582776308059692,0.0,0.0,0.0,81.90837097167969,85.0,-11.730391502380373,-0.0,1116.7862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26812744140625,0.8103232979774475,0.2329748272895813,0.2105404734611511,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26806640625,0.8710305094718933,0.2927648723125458,0.2778543829917907,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26812744140625,0.8194550275802612,0.2414115816354751,0.1695889234542846,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680969238281,0.849189281463623,0.270799845457077,0.2572270929813385,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26812744140625,0.8205277919769287,0.2421175837516784,1.0937236547470093,291.2680358886719,291.1499938964844,288.79595947265625,287.1263732910156,291.2613830566406,297.3607177734375,291.2676696777344,1.0,0.4480068385601043,1.0,1.0,0.3525660932064056,1.0,-2.411617040634156,1.7180391550064087,0.693577766418457,1.1725332736968994,0.0,0.0,0.0,84.9103012084961,73.0,-11.47435474395752,-0.0,1146.942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26812744140625,0.8103232979774475,0.2329748272895813,0.2105404734611511,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26806640625,0.8710305094718933,0.2927648723125458,0.2778543829917907,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26812744140625,0.8194550275802612,0.2414115816354751,0.1695889234542846,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680969238281,0.849189281463623,0.270799845457077,0.2572270929813385,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26812744140625,0.8205277919769287,0.2421175837516784,1.0937236547470093,291.2680358886719,291.1499938964844,288.79595947265625,287.1263732910156,291.2613830566406,297.3607177734375,291.2676696777344,1.0,0.4480068385601043,1.0,1.0,0.3525660932064056,1.0,-2.411617040634156,1.7180391550064087,0.693577766418457,1.1725332736968994,0.0,0.0,0.0,84.9103012084961,73.0,-11.47435474395752,-0.0,1146.942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.828833818435669,0.2339095324277877,0.2111538201570511,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.8927803039550781,0.2941362857818603,0.2789112329483032,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.8380306363105774,0.2424600571393966,0.1701463013887405,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640380859375,0.8695928454399109,0.2720276415348053,0.258151113986969,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.8384718298912048,0.2425562888383865,1.0945825576782229,291.26397705078125,291.1499938964844,288.8075866699219,287.12579345703125,291.2568664550781,297.3588562011719,291.2635498046875,1.0,0.4434462785720825,1.0,1.0,0.3510512709617615,1.0,-2.41644024848938,1.7249455451965332,0.6914947032928467,1.1784441471099854,0.0,0.0,0.0,79.07596588134766,73.0,-11.625665664672852,-0.0,1128.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.8511020541191101,0.2348548173904419,0.2117669433355331,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26043701171875,0.9205051064491272,0.2955151498317718,0.2799653708934784,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.8610962629318237,0.2435167580842971,0.1707013845443725,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.8950314521789551,0.2732588648796081,0.2590687572956085,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.8608615398406982,0.242998331785202,1.0954091548919678,291.2604064941406,291.1499938964844,288.8192138671875,287.1243896484375,291.2554016113281,297.3572082519531,291.2602233886719,1.0,0.4395490288734436,1.0,1.0,0.3499166071414947,1.0,-2.421205520629883,1.7309402227401731,0.690265417098999,1.1833971738815308,0.0,0.0,0.0,73.12931823730469,61.0,-10.106229782104492,-0.0,1109.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567443847656,0.9196079969406128,0.2367766946554184,0.2130179703235626,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.9940457344055176,0.2983006536960602,0.2820943295955658,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567443847656,0.932731568813324,0.245660975575447,0.1718288213014602,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.9720513224601746,0.2757337391376495,0.2609114050865173,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567443847656,0.930608570575714,0.2438982427120208,1.0971068143844604,291.2567138671875,291.1499938964844,288.84259033203125,287.1192321777344,291.2535705566406,297.3544921875,291.256591796875,1.0,0.4316931664943695,1.0,1.0,0.3476473093032837,1.0,-2.4308738708496094,1.7429234981536863,0.6879501938819885,1.193268060684204,0.0,0.0,0.0,61.15719604492188,64.0,-6.417160034179688,-0.0,1070.6766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567443847656,0.9196079969406128,0.2367766946554184,0.2130179703235626,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.9940457344055176,0.2983006536960602,0.2820943295955658,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567443847656,0.932731568813324,0.245660975575447,0.1718288213014602,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.9720513224601746,0.2757337391376495,0.2609114050865173,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567443847656,0.930608570575714,0.2438982427120208,1.0971068143844604,291.2567138671875,291.1499938964844,288.84259033203125,287.1192321777344,291.2535705566406,297.3544921875,291.256591796875,1.0,0.4316931664943695,1.0,1.0,0.3476473093032837,1.0,-2.4308738708496094,1.7429234981536863,0.6879501938819885,1.193268060684204,0.0,0.0,0.0,61.15719604492188,64.0,-6.417160034179688,-0.0,1070.6766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546081542969,0.9058975577354432,0.2386911362409591,0.2148258984088897,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25457763671875,0.9836470484733582,0.3010960221290588,0.2848185896873474,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546081542969,0.918524444103241,0.2478139549493789,0.1733967214822769,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546081542969,0.959303855895996,0.2782034873962402,0.263332724571228,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546081542969,0.9147095084190368,0.2447993904352188,1.101579189300537,291.25457763671875,291.1499938964844,288.8659362792969,287.111083984375,291.2532653808594,297.3519592285156,291.25457763671875,1.0,0.4367831647396087,1.0,1.0,0.3453780114650726,1.0,-2.446479320526123,1.7588121891021729,0.6876671314239502,1.2056646347045898,0.0,0.0,0.0,63.93876266479492,67.0,-3.5744335651397705,-0.0,1099.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546081542969,0.9058975577354432,0.2386911362409591,0.2148258984088897,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25457763671875,0.9836470484733582,0.3010960221290588,0.2848185896873474,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546081542969,0.918524444103241,0.2478139549493789,0.1733967214822769,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546081542969,0.959303855895996,0.2782034873962402,0.263332724571228,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546081542969,0.9147095084190368,0.2447993904352188,1.101579189300537,291.25457763671875,291.1499938964844,288.8659362792969,287.111083984375,291.2532653808594,297.3519592285156,291.25457763671875,1.0,0.4367831647396087,1.0,1.0,0.3453780114650726,1.0,-2.446479320526123,1.7588121891021729,0.6876671314239502,1.2056646347045898,0.0,0.0,0.0,63.93876266479492,67.0,-3.5744335651397705,-0.0,1099.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.893564760684967,0.2405502647161483,0.2165932059288025,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.9722554683685304,0.3038603365421295,0.2875245213508606,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.9052804112434388,0.24993197619915,0.1749482154846191,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.945856511592865,0.2806376814842224,0.2657297551631927,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.9003308415412903,0.2456646114587783,1.1059433221817017,291.2548217773437,291.1499938964844,288.8892822265625,287.1001892089844,291.25555419921875,297.3493347167969,291.25494384765625,1.0,0.4411692321300506,1.0,1.0,0.3434091806411743,1.0,-2.4618406295776367,1.7738443613052368,0.6879963874816895,1.2173247337341309,0.0,0.0,0.0,66.9139175415039,70.0,-0.3898902535438537,-0.0,1129.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.893564760684967,0.2405502647161483,0.2165932059288025,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.9722554683685304,0.3038603365421295,0.2875245213508606,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.9052804112434388,0.24993197619915,0.1749482154846191,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.945856511592865,0.2806376814842224,0.2657297551631927,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.9003308415412903,0.2456646114587783,1.1059433221817017,291.2548217773437,291.1499938964844,288.8892822265625,287.1001892089844,291.25555419921875,297.3493347167969,291.25494384765625,1.0,0.4411692321300506,1.0,1.0,0.3434091806411743,1.0,-2.4618406295776367,1.7738443613052368,0.6879963874816895,1.2173247337341309,0.0,0.0,0.0,66.9139175415039,70.0,-0.3898902535438537,-0.0,1129.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563171386719,0.8825644254684448,0.2423774302005767,0.2183288633823394,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25634765625,0.9610280394554138,0.306607186794281,0.2902124226093292,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.25634765625,0.8942946195602417,0.2520310580730438,0.1764850318431854,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25634765625,0.933188498020172,0.2830530405044555,0.2681069076061249,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25634765625,0.8879555463790894,0.2465071082115173,1.1101986169815063,291.25634765625,291.1499938964844,288.9124755859375,287.08673095703125,291.2579345703125,297.3467712402344,291.2565002441406,1.0,0.4455121457576751,1.0,1.0,0.3414403796195984,1.0,-2.476970195770264,1.788748025894165,0.6882222294807434,1.2289047241210938,0.0,0.0,0.0,69.91136169433594,73.0,1.4872117042541504,-0.0,1159.946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2563171386719,0.8825644254684448,0.2423774302005767,0.2183288633823394,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25634765625,0.9610280394554138,0.306607186794281,0.2902124226093292,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.25634765625,0.8942946195602417,0.2520310580730438,0.1764850318431854,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25634765625,0.933188498020172,0.2830530405044555,0.2681069076061249,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25634765625,0.8879555463790894,0.2465071082115173,1.1101986169815063,291.25634765625,291.1499938964844,288.9124755859375,287.08673095703125,291.2579345703125,297.3467712402344,291.2565002441406,1.0,0.4455121457576751,1.0,1.0,0.3414403796195984,1.0,-2.476970195770264,1.788748025894165,0.6882222294807434,1.2289047241210938,0.0,0.0,0.0,69.91136169433594,73.0,1.4872117042541504,-0.0,1159.946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.8775303363800049,0.243281215429306,0.2191875129938125,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9555750489234924,0.3079752027988434,0.2915510833263397,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.8892710208892822,0.2530750632286072,0.1772493720054626,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9272747039794922,0.2842552363872528,0.269290030002594,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.8822519183158875,0.2469212859869003,1.1122936010360718,291.2572937011719,291.1499938964844,288.92401123046875,287.0791320800781,291.25909423828125,297.34552001953125,291.2574462890625,1.0,0.4476656019687652,1.0,1.0,0.3404559791088104,1.0,-2.484467029571533,1.796173095703125,0.6882939338684082,1.2346813678741455,0.0,0.0,0.0,71.41160583496094,73.0,2.020116806030273,-0.0,1175.0885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.8727826476097107,0.2441786676645279,0.2200405150651931,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.950259566307068,0.3093395531177521,0.2928864061832428,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.8845253586769104,0.254115492105484,0.1780112534761428,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9216804504394532,0.2854538857936859,0.2704698443412781,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.876850426197052,0.2473309636116027,1.1143683195114136,291.2581481933594,291.1499938964844,288.9354858398437,287.07098388671875,291.2597961425781,297.3443298339844,291.2582702636719,1.0,0.4498068690299988,1.0,1.0,0.3394125699996948,1.0,-2.4919216632843018,1.803724765777588,0.6881969571113586,1.2405922412872314,0.0,0.0,0.0,72.91200256347656,76.0,2.101436853408813,-0.0,1190.268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25946044921875,0.8640609383583069,0.2459529936313629,0.2217285931110382,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25946044921875,0.9400989413261414,0.312055379152298,0.2955454289913177,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25946044921875,0.8757906556129456,0.2561840116977691,0.1795268058776855,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25946044921875,0.9115262031555176,0.2878387868404388,0.2728183269500732,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25946044921875,0.8668769598007202,0.2481355369091034,1.1184539794921875,291.25946044921875,291.1499938964844,288.9582214355469,287.0531311035156,291.260986328125,297.3419189453125,291.25958251953125,1.0,0.4540516138076782,1.0,1.0,0.337325781583786,1.0,-2.5066959857940674,1.818796277046204,0.6878997683525085,1.252407193183899,0.0,0.0,0.0,75.9129638671875,79.0,1.9010746479034424,-0.0,1220.7257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25946044921875,0.8640609383583069,0.2459529936313629,0.2217285931110382,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25946044921875,0.9400989413261414,0.312055379152298,0.2955454289913177,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25946044921875,0.8757906556129456,0.2561840116977691,0.1795268058776855,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25946044921875,0.9115262031555176,0.2878387868404388,0.2728183269500732,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25946044921875,0.8668769598007202,0.2481355369091034,1.1184539794921875,291.25946044921875,291.1499938964844,288.9582214355469,287.0531311035156,291.260986328125,297.3419189453125,291.25958251953125,1.0,0.4540516138076782,1.0,1.0,0.337325781583786,1.0,-2.5066959857940674,1.818796277046204,0.6878997683525085,1.252407193183899,0.0,0.0,0.0,75.9129638671875,79.0,1.9010746479034424,-0.0,1220.7257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.856245756149292,0.2477009445428848,0.2233930081129074,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.9306469559669496,0.3147538602352142,0.2981882691383362,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.8679517507553101,0.258236289024353,0.1810311079025268,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.9028557538986206,0.2902072072029114,0.2751514017581939,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.857890248298645,0.2489207983016967,1.1224539279937744,291.2606201171875,291.1499938964844,288.98065185546875,287.0334167480469,291.2619934082031,297.339599609375,291.2607421875,1.0,0.4582465589046478,1.0,1.0,0.3352390229701996,1.0,-2.521287679672241,1.8337972164154053,0.6874905228614807,1.2641832828521729,0.0,0.0,0.0,78.91398620605469,82.0,1.6729716062545776,-0.0,1251.300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.856245756149292,0.2477009445428848,0.2233930081129074,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.9306469559669496,0.3147538602352142,0.2981882691383362,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.8679517507553101,0.258236289024353,0.1810311079025268,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.9028557538986206,0.2902072072029114,0.2751514017581939,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606201171875,0.857890248298645,0.2489207983016967,1.1224539279937744,291.2606201171875,291.1499938964844,288.98065185546875,287.0334167480469,291.2619934082031,297.339599609375,291.2607421875,1.0,0.4582465589046478,1.0,1.0,0.3352390229701996,1.0,-2.521287679672241,1.8337972164154053,0.6874905228614807,1.2641832828521729,0.0,0.0,0.0,78.91398620605469,82.0,1.6729716062545776,-0.0,1251.300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.255859375,0.8491947650909424,0.2494091838598251,0.2250281870365142,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.921972155570984,0.3174227774143219,0.3008091449737549,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.255859375,0.8608813285827637,0.2602608799934387,0.1825202703475952,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558288574219,0.8953066468238831,0.2925477027893066,0.2774637043476105,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.255859375,0.8497496843338013,0.2496768236160278,1.1263469457626345,291.2557678222656,291.1499938964844,289.0026550292969,287.0120544433594,291.25146484375,297.337158203125,291.25543212890625,1.0,0.4623864293098449,1.0,1.0,0.3317719995975494,1.0,-2.535646677017212,1.8521924018859863,0.6834542751312256,1.2793864011764526,0.0,0.0,0.0,81.91519927978516,85.0,-5.797725200653076,-0.0,1281.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.255859375,0.8491947650909424,0.2494091838598251,0.2250281870365142,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.921972155570984,0.3174227774143219,0.3008091449737549,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.255859375,0.8608813285827637,0.2602608799934387,0.1825202703475952,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558288574219,0.8953066468238831,0.2925477027893066,0.2774637043476105,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.255859375,0.8497496843338013,0.2496768236160278,1.1263469457626345,291.2557678222656,291.1499938964844,289.0026550292969,287.0120544433594,291.25146484375,297.337158203125,291.25543212890625,1.0,0.4623864293098449,1.0,1.0,0.3317719995975494,1.0,-2.535646677017212,1.8521924018859863,0.6834542751312256,1.2793864011764526,0.0,0.0,0.0,81.91519927978516,85.0,-5.797725200653076,-0.0,1281.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24676513671875,0.8427164554595947,0.2510438561439514,0.2266021072864532,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467041015625,0.9140490293502808,0.3200304210186004,0.3033773601055145,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24676513671875,0.8544043302536011,0.2622275054454803,0.1839726865291595,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467346191406,0.8883147835731506,0.2948300540447235,0.2797262072563171,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24676513671875,0.8422635793685913,0.2503746151924133,1.1300044059753418,291.2466735839844,291.1499938964844,289.024169921875,286.9892883300781,291.23992919921875,297.3343505859375,291.2462463378906,1.0,0.4664308130741119,1.0,1.0,0.3283050060272217,1.0,-2.5494818687438965,1.8704373836517327,0.6790445446968079,1.2945462465286257,0.0,0.0,0.0,84.91706848144531,88.0,-10.883172035217283,-0.0,1312.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24676513671875,0.8427164554595947,0.2510438561439514,0.2266021072864532,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467041015625,0.9140490293502808,0.3200304210186004,0.3033773601055145,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24676513671875,0.8544043302536011,0.2622275054454803,0.1839726865291595,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2467346191406,0.8883147835731506,0.2948300540447235,0.2797262072563171,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24676513671875,0.8422635793685913,0.2503746151924133,1.1300044059753418,291.2466735839844,291.1499938964844,289.024169921875,286.9892883300781,291.23992919921875,297.3343505859375,291.2462463378906,1.0,0.4664308130741119,1.0,1.0,0.3283050060272217,1.0,-2.5494818687438965,1.8704373836517327,0.6790445446968079,1.2945462465286257,0.0,0.0,0.0,84.91706848144531,88.0,-10.883172035217283,-0.0,1312.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2416381835937,0.8396623730659485,0.2518364191055298,0.2273664474487304,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2415771484375,0.9103873372077942,0.3213126063346863,0.3046409487724304,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2416381835937,0.8513615131378174,0.2631904780864715,0.1846846342086792,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2415771484375,0.8850077390670776,0.2959505021572113,0.2808378636837005,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2416381835937,0.8387300968170166,0.2507019937038421,1.1317378282546997,291.24151611328125,291.1499938964844,289.0347595214844,286.9774475097656,291.2340087890625,297.3328552246094,291.2410583496094,1.0,0.4684169292449951,1.0,1.0,0.3265714943408966,1.0,-2.556192636489868,1.879451870918274,0.6767408847808838,1.302059292793274,0.0,0.0,0.0,86.41805267333984,88.0,-12.526344299316406,-0.0,1327.250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.8367190957069397,0.2526129782199859,0.2281165570020675,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357482910156,0.9069368839263916,0.3225805461406708,0.3058913350105285,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.8484382629394531,0.2641400992870331,0.1853874027729034,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2357788085937,0.8818190097808838,0.2970572113990783,0.2819367945194244,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23583984375,0.8353197574615479,0.2510150074958801,1.1334079504013062,291.2356872558594,291.1499938964844,289.045166015625,286.9653625488281,291.2266540527344,297.3312683105469,291.235107421875,1.0,0.4703795611858368,1.0,1.0,0.3246669173240661,1.0,-2.5627682209014893,1.8888179063797,0.6739502549171448,1.3099493980407717,0.0,0.0,0.0,87.91902923583984,91.0,-14.58261013031006,-0.0,1342.1624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221069335937,0.8311155438423157,0.2541135847568512,0.229571133852005,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.9006549119949341,0.3250689804553985,0.3083489537239074,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220764160156,0.8429080247879028,0.2659948766231537,0.1867631077766418,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.8757635354995728,0.2992250621318817,0.2840932011604309,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221069335937,0.8288084864616394,0.2515935003757477,1.1365431547164917,291.2219543457031,291.1499938964844,289.0655517578125,286.94049072265625,291.2113037109375,297.327880859375,291.2213134765625,1.0,0.4742297530174255,1.0,1.0,0.3208577930927276,1.0,-2.575480461120605,1.907374739646912,0.6681056618690491,1.325642228126526,0.0,0.0,0.0,90.92105102539062,94.0,-17.988971710205078,-0.0,1371.6383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221069335937,0.8311155438423157,0.2541135847568512,0.229571133852005,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.9006549119949341,0.3250689804553985,0.3083489537239074,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220764160156,0.8429080247879028,0.2659948766231537,0.1867631077766418,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.8757635354995728,0.2992250621318817,0.2840932011604309,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221069335937,0.8288084864616394,0.2515935003757477,1.1365431547164917,291.2219543457031,291.1499938964844,289.0655517578125,286.94049072265625,291.2113037109375,297.327880859375,291.2213134765625,1.0,0.4742297530174255,1.0,1.0,0.3208577930927276,1.0,-2.575480461120605,1.907374739646912,0.6681056618690491,1.325642228126526,0.0,0.0,0.0,90.92105102539062,94.0,-17.988971710205078,-0.0,1371.6383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.207275390625,0.8258287906646729,0.2555494606494903,0.2309671193361282,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.8948408365249634,0.3274977207183838,0.3107500970363617,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2072448730469,0.8377498388290405,0.2677940428256988,0.1880998909473419,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071838378906,0.8701027631759644,0.3013354837894439,0.2861953377723694,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.207275390625,0.822625458240509,0.2521117627620697,1.139408826828003,291.20709228515625,291.1499938964844,289.0852355957031,286.9149475097656,291.19549560546875,297.32427978515625,291.2064208984375,1.0,0.477982759475708,1.0,1.0,0.3170486688613891,1.0,-2.587618827819824,1.92562198638916,0.6619967222213745,1.341139554977417,0.0,0.0,0.0,93.9230499267578,97.0,-20.04731750488281,-0.0,1400.6392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.207275390625,0.8258287906646729,0.2555494606494903,0.2309671193361282,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.8948408365249634,0.3274977207183838,0.3107500970363617,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2072448730469,0.8377498388290405,0.2677940428256988,0.1880998909473419,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071838378906,0.8701027631759644,0.3013354837894439,0.2861953377723694,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.207275390625,0.822625458240509,0.2521117627620697,1.139408826828003,291.20709228515625,291.1499938964844,289.0852355957031,286.9149475097656,291.19549560546875,297.32427978515625,291.2064208984375,1.0,0.477982759475708,1.0,1.0,0.3170486688613891,1.0,-2.587618827819824,1.92562198638916,0.6619967222213745,1.341139554977417,0.0,0.0,0.0,93.9230499267578,97.0,-20.04731750488281,-0.0,1400.6392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972351074219,0.8208019137382507,0.2569397985935211,0.2323154509067535,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.8893696069717407,0.3298828899860382,0.3131040334701538,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.8329195380210876,0.2695533037185669,0.1894044876098632,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.8648099303245544,0.3034036457538605,0.2882518768310547,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972351074219,0.8166782855987549,0.2525836527347564,1.142042636871338,291.1971435546875,291.1499938964844,289.1041564941406,286.8889465332031,291.1900634765625,297.3206481933594,291.19683837890625,1.0,0.4816514849662781,1.0,1.0,0.3145996928215027,1.0,-2.599271059036255,1.9400986433029173,0.6591723561286926,1.352970004081726,0.0,0.0,0.0,96.92472076416016,100.0,-14.41459846496582,-0.0,1429.2396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
