time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972351074219,0.8208019137382507,0.2569397985935211,0.2323154509067535,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.8893696069717407,0.3298828899860382,0.3131040334701538,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.8329195380210876,0.2695533037185669,0.1894044876098632,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.8648099303245544,0.3034036457538605,0.2882518768310547,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972351074219,0.8166782855987549,0.2525836527347564,1.142042636871338,291.1971435546875,291.1499938964844,289.1041564941406,286.8889465332031,291.1900634765625,297.3206481933594,291.19683837890625,1.0,0.4816514849662781,1.0,1.0,0.3145996928215027,1.0,-2.599271059036255,1.9400986433029173,0.6591723561286926,1.352970004081726,0.0,0.0,0.0,96.92472076416016,100.0,-14.41459846496582,-0.0,1429.2396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903686523437,0.8160296678543091,0.258318543434143,0.2336489558219909,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903381347656,0.8842732310295105,0.3322555124759674,0.3154414296150207,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903686523437,0.8284212350845337,0.271302729845047,0.190698891878128,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903381347656,0.8599069118499756,0.3054593205451965,0.2902920246124267,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903686523437,0.810918390750885,0.2530383467674255,1.144575834274292,291.1903076171875,291.1499938964844,289.12225341796875,286.8627624511719,291.1847839355469,297.3173217773437,291.1900329589844,1.0,0.485276848077774,1.0,1.0,0.3121506869792938,1.0,-2.6107327938079834,1.95437490940094,0.6563577651977539,1.3646278381347656,0.0,0.0,0.0,99.92562866210938,103.0,-10.896668434143066,-0.0,1457.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903686523437,0.8160296678543091,0.258318543434143,0.2336489558219909,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903381347656,0.8842732310295105,0.3322555124759674,0.3154414296150207,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903686523437,0.8284212350845337,0.271302729845047,0.190698891878128,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903381347656,0.8599069118499756,0.3054593205451965,0.2902920246124267,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903686523437,0.810918390750885,0.2530383467674255,1.144575834274292,291.1903076171875,291.1499938964844,289.12225341796875,286.8627624511719,291.1847839355469,297.3173217773437,291.1900329589844,1.0,0.485276848077774,1.0,1.0,0.3121506869792938,1.0,-2.6107327938079834,1.95437490940094,0.6563577651977539,1.3646278381347656,0.0,0.0,0.0,99.92562866210938,103.0,-10.896668434143066,-0.0,1457.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871643066406,0.8137213587760925,0.2590027451515198,0.2343116104602813,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.8818591237068176,0.3334372639656067,0.3166061043739319,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871643066406,0.8262834548950195,0.2721738815307617,0.1913437843322754,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.8575929999351501,0.3064829111099243,0.2913082838058471,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8080806136131287,0.2532609701156616,1.1458207368850708,291.1871032714844,291.1499938964844,289.1309814453125,286.84967041015625,291.18194580078125,297.3157653808594,291.1868591308594,1.0,0.487076848745346,1.0,1.0,0.3109261989593506,1.0,-2.616420269012451,1.9614999294281008,0.6549203991889954,1.3704490661621094,0.0,0.0,0.0,101.4260025024414,103.0,-9.991177558898926,-0.0,1472.1451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.8114526271820068,0.2596838176250458,0.2349709719419479,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.8795273303985596,0.3346163928508758,0.3177677989006042,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.824209988117218,0.2730430960655212,0.191987007856369,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.8553626537322998,0.3075041472911834,0.2923218309879303,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.8052528500556946,0.2534812390804291,1.1470526456832886,291.18505859375,291.1499938964844,289.13946533203125,286.83660888671875,291.1824951171875,297.3142395019531,291.1850280761719,1.0,0.4888677895069122,1.0,1.0,0.3101731240749359,1.0,-2.622079610824585,1.967431783676148,0.6546478867530823,1.3750847578048706,0.0,0.0,0.0,102.92637634277344,106.0,-7.247230529785156,-0.0,1486.4825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.8070291876792908,0.2610521018505096,0.2362905889749527,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.8751181960105896,0.3369812369346618,0.3200927674770355,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.8202543258666992,0.2747896611690521,0.1932758092880249,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.85115647315979,0.3095532953739166,0.2943508327007293,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.7997696399688721,0.2539278566837311,1.149523377418518,291.1845703125,291.1429443359375,289.1556701660156,286.810791015625,291.1840209960937,297.3114929199219,291.1846008300781,1.0,0.4924394786357879,1.0,1.0,0.3086669445037842,1.0,-2.6334145069122314,1.979164719581604,0.6542498469352722,1.384213089942932,0.0,0.0,0.0,105.92675018310548,109.0,-2.467181205749512,-0.0,1515.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.8070291876792908,0.2610521018505096,0.2362905889749527,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.8751181960105896,0.3369812369346618,0.3200927674770355,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.8202543258666992,0.2747896611690521,0.1932758092880249,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.85115647315979,0.3095532953739166,0.2943508327007293,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.7997696399688721,0.2539278566837311,1.149523377418518,291.1845703125,291.1429443359375,289.1556701660156,286.810791015625,291.1840209960937,297.3114929199219,291.1846008300781,1.0,0.4924394786357879,1.0,1.0,0.3086669445037842,1.0,-2.6334145069122314,1.979164719581604,0.6542498469352722,1.384213089942932,0.0,0.0,0.0,105.92675018310548,109.0,-2.467181205749512,-0.0,1515.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.8027607798576355,0.2624240815639496,0.2376151531934738,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.871032178401947,0.3393523395061493,0.3224246799945831,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.8165271282196045,0.2765447795391083,0.1945713013410568,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.8472685813903809,0.3116095960140228,0.2963873445987701,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.7945854663848877,0.2543834745883941,1.152034878730774,291.1846923828125,291.1241149902344,289.1708679199219,286.7854919433594,291.1849060058594,297.30908203125,291.18475341796875,1.0,0.4960035979747772,1.0,1.0,0.3071607649326324,1.0,-2.6448299884796143,1.990978717803955,0.6538511514663696,1.3933978080749512,0.0,0.0,0.0,108.92694091796876,97.0,-0.5369012355804443,-0.0,1544.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.8027607798576355,0.2624240815639496,0.2376151531934738,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.871032178401947,0.3393523395061493,0.3224246799945831,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.8165271282196045,0.2765447795391083,0.1945713013410568,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.8472685813903809,0.3116095960140228,0.2963873445987701,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.7945854663848877,0.2543834745883941,1.152034878730774,291.1846923828125,291.1241149902344,289.1708679199219,286.7854919433594,291.1849060058594,297.30908203125,291.18475341796875,1.0,0.4960035979747772,1.0,1.0,0.3071607649326324,1.0,-2.6448299884796143,1.990978717803955,0.6538511514663696,1.3933978080749512,0.0,0.0,0.0,108.92694091796876,97.0,-0.5369012355804443,-0.0,1544.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.8313589096069336,0.2638157308101654,0.2384019494056701,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.904801070690155,0.3417345881462097,0.324186623096466,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.8452301621437073,0.2783186733722687,0.1954496502876281,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.8788890838623047,0.313679039478302,0.2978554666042328,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.8227986097335815,0.2548573613166809,1.1518681049346924,291.1819763183594,291.1066589355469,289.1849670410156,286.76104736328125,291.1794738769531,297.30718994140625,291.1817932128906,1.0,0.4879145920276642,1.0,1.0,0.3050933480262756,1.0,-2.650516986846924,2.0003836154937744,0.6501334309577942,1.4015105962753296,0.0,0.0,0.0,97.12696838378906,85.0,-3.673123836517334,-0.0,1499.1497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.8313589096069336,0.2638157308101654,0.2384019494056701,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.904801070690155,0.3417345881462097,0.324186623096466,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.8452301621437073,0.2783186733722687,0.1954496502876281,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.8788890838623047,0.313679039478302,0.2978554666042328,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.8227986097335815,0.2548573613166809,1.1518681049346924,291.1819763183594,291.1066589355469,289.1849670410156,286.76104736328125,291.1794738769531,297.30718994140625,291.1817932128906,1.0,0.4879145920276642,1.0,1.0,0.3050933480262756,1.0,-2.650516986846924,2.0003836154937744,0.6501334309577942,1.4015105962753296,0.0,0.0,0.0,97.12696838378906,85.0,-3.673123836517334,-0.0,1499.1497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.8697869777679443,0.2652414441108703,0.2392153739929199,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.9548483490943908,0.3441417217254638,0.3259656131267547,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.885817289352417,0.2801280319690704,0.1963481605052948,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.9244285225868224,0.3157774806022644,0.2993441224098205,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.8592352867126465,0.2553717494010925,1.1518443822860718,291.1768493652344,291.0906677246094,289.1978454589844,286.7376708984375,291.173095703125,297.30572509765625,291.1766052246094,1.0,0.480392187833786,1.0,1.0,0.3030259311199188,1.0,-2.656471967697144,2.010045051574707,0.646426796913147,1.4097496271133425,0.0,0.0,0.0,85.1514663696289,73.0,-6.301894664764404,-0.0,1453.1065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.8697869777679443,0.2652414441108703,0.2392153739929199,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.9548483490943908,0.3441417217254638,0.3259656131267547,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.885817289352417,0.2801280319690704,0.1963481605052948,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.9244285225868224,0.3157774806022644,0.2993441224098205,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.8592352867126465,0.2553717494010925,1.1518443822860718,291.1768493652344,291.0906677246094,289.1978454589844,286.7376708984375,291.173095703125,297.30572509765625,291.1766052246094,1.0,0.480392187833786,1.0,1.0,0.3030259311199188,1.0,-2.656471967697144,2.010045051574707,0.646426796913147,1.4097496271133425,0.0,0.0,0.0,85.1514663696289,73.0,-6.301894664764404,-0.0,1453.1065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.8960953950881958,0.265958160161972,0.2396271079778671,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.9827845096588136,0.3453486263751983,0.3268592059612274,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.9135915040969848,0.2810391187667846,0.1968027949333191,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.9558963775634766,0.3168315589427948,0.3000940680503845,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.884371817111969,0.2556387782096863,1.151880979537964,291.1738586425781,291.083251953125,289.2038269042969,286.7264709472656,291.1695861816406,297.3050537109375,291.1736145019531,1.0,0.4766182899475097,1.0,1.0,0.3019922077655792,1.0,-2.659531831741333,2.0149381160736084,0.6445937156677246,1.4139131307601929,0.0,0.0,0.0,79.15357971191406,73.0,-7.283524036407471,-0.0,1430.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.9286980628967284,0.2666440010070801,0.2400526702404022,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.9990000128746032,0.3466337919235229,0.3176693022251129,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.9484660625457764,0.2819216847419739,0.1972696930170059,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.9862047433853148,0.3178563416004181,0.3008598983287811,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.9144164323806764,0.2558796405792236,1.1520068645477295,291.16973876953125,291.07623291015625,289.2095031738281,286.71563720703125,291.1582336425781,297.3042907714844,291.1688842773437,1.0,0.4706029295921325,1.0,1.0,0.3002016544342041,1.0,-2.650697946548462,2.013505458831787,0.6371923685073853,1.4151936769485474,0.0,0.0,0.0,73.22813415527344,76.0,-11.667820930480955,-0.0,1391.4327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.9180194139480592,0.2680210471153259,0.2413569092750549,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.9990000128746032,0.3494952321052551,0.3289475739002228,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.9382442235946656,0.2837147712707519,0.1985674798488617,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.9780617356300354,0.3199369609355926,0.3028849959373474,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.9034964442253112,0.2564116716384887,1.1546742916107178,291.15185546875,291.0634155273437,289.2198181152344,286.6951904296875,291.1410217285156,297.304931640625,291.1512145996094,1.0,0.4770291447639465,1.0,1.0,0.2966205775737762,1.0,-2.672929525375366,2.038591146469116,0.6343384981155396,1.4342325925827026,0.0,0.0,0.0,75.93307495117188,79.0,-19.277324676513672,-0.0,1433.5772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.9180194139480592,0.2680210471153259,0.2413569092750549,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.9990000128746032,0.3494952321052551,0.3289475739002228,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.9382442235946656,0.2837147712707519,0.1985674798488617,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.9780617356300354,0.3199369609355926,0.3028849959373474,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.9034964442253112,0.2564116716384887,1.1546742916107178,291.15185546875,291.0634155273437,289.2198181152344,286.6951904296875,291.1410217285156,297.304931640625,291.1512145996094,1.0,0.4770291447639465,1.0,1.0,0.2966205775737762,1.0,-2.672929525375366,2.038591146469116,0.6343384981155396,1.4342325925827026,0.0,0.0,0.0,75.93307495117188,79.0,-19.277324676513672,-0.0,1433.5772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.9055048823356628,0.2692490518093109,0.2425828576087951,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.9924477338790894,0.3515127003192901,0.3327076137065887,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.925360381603241,0.285382479429245,0.199823260307312,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.9671014547348022,0.3218942880630493,0.3048565685749054,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.8912285566329956,0.2568276524543762,1.1571476459503174,291.1343078613281,291.0523681640625,289.228759765625,286.6766052246094,291.1204833984375,297.3006286621094,291.1334533691406,1.0,0.4808077812194824,1.0,1.0,0.293039470911026,1.0,-2.685786485671997,2.0571653842926025,0.6286210417747498,1.4499716758728027,0.0,0.0,0.0,78.9266357421875,82.0,-23.76635360717773,-0.0,1464.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.9055048823356628,0.2692490518093109,0.2425828576087951,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.9924477338790894,0.3515127003192901,0.3327076137065887,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.925360381603241,0.285382479429245,0.199823260307312,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.9671014547348022,0.3218942880630493,0.3048565685749054,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.8912285566329956,0.2568276524543762,1.1571476459503174,291.1343078613281,291.0523681640625,289.228759765625,286.6766052246094,291.1204833984375,297.3006286621094,291.1334533691406,1.0,0.4808077812194824,1.0,1.0,0.293039470911026,1.0,-2.685786485671997,2.0571653842926025,0.6286210417747498,1.4499716758728027,0.0,0.0,0.0,78.9266357421875,82.0,-23.76635360717773,-0.0,1464.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.8943948745727539,0.2703762352466583,0.2437100857496261,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.9831616282463074,0.3535440266132355,0.3347162008285522,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.9131568670272828,0.2869615256786346,0.2010122537612915,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.9557128548622132,0.3237583935260772,0.3067348897457123,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.8795270919799805,0.2571492493152618,1.1591740846633911,291.1144714355469,291.0430908203125,289.2362060546875,286.66015625,291.0995178222656,297.2963256835937,291.11358642578125,1.0,0.4842485189437866,1.0,1.0,0.2896258234977722,1.0,-2.695679187774658,2.0733184814453125,0.6223606467247009,1.4638267755508425,0.0,0.0,0.0,81.92938232421875,85.0,-26.60880851745605,-0.0,1492.2095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.8943948745727539,0.2703762352466583,0.2437100857496261,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.9831616282463074,0.3535440266132355,0.3347162008285522,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.9131568670272828,0.2869615256786346,0.2010122537612915,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.9557128548622132,0.3237583935260772,0.3067348897457123,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.8795270919799805,0.2571492493152618,1.1591740846633911,291.1144714355469,291.0430908203125,289.2362060546875,286.66015625,291.0995178222656,297.2963256835937,291.11358642578125,1.0,0.4842485189437866,1.0,1.0,0.2896258234977722,1.0,-2.695679187774658,2.0733184814453125,0.6223606467247009,1.4638267755508425,0.0,0.0,0.0,81.92938232421875,85.0,-26.60880851745605,-0.0,1492.2095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.8842295408248901,0.2714278697967529,0.2447666227817535,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.9738064408302308,0.3555622696876526,0.3367252349853515,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.9026308655738832,0.2884721755981445,0.2021519392728805,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.9445902109146118,0.3255464732646942,0.3085397779941559,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.8688296675682068,0.2573948800563812,1.1608506441116333,291.0934753417969,291.0357360839844,289.2421264648437,286.6461181640625,291.07745361328125,297.2920837402344,291.092529296875,1.0,0.4875848591327667,1.0,1.0,0.286212146282196,1.0,-2.704916954040528,2.0890374183654785,0.6158795356750488,1.477398157119751,0.0,0.0,0.0,84.9315414428711,88.0,-28.67362594604492,-0.0,1518.9156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.8842295408248901,0.2714278697967529,0.2447666227817535,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.9738064408302308,0.3555622696876526,0.3367252349853515,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.9026308655738832,0.2884721755981445,0.2021519392728805,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.9445902109146118,0.3255464732646942,0.3085397779941559,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.8688296675682068,0.2573948800563812,1.1608506441116333,291.0934753417969,291.0357360839844,289.2421264648437,286.6461181640625,291.07745361328125,297.2920837402344,291.092529296875,1.0,0.4875848591327667,1.0,1.0,0.286212146282196,1.0,-2.704916954040528,2.0890374183654785,0.6158795356750488,1.477398157119751,0.0,0.0,0.0,84.9315414428711,88.0,-28.67362594604492,-0.0,1518.9156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0827331542969,0.8794636726379395,0.2719295620918274,0.2452729493379593,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.9691326022148132,0.3565571308135986,0.3377188444137573,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08270263671875,0.8979337811470032,0.289205402135849,0.2027062177658081,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.9391894340515136,0.3264153599739074,0.3094183802604675,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.082763671875,0.8638319969177246,0.2574931383132934,1.1615777015686035,291.08251953125,291.0328063964844,289.2445068359375,286.6400451660156,291.06597900390625,297.2899780273437,291.0815124511719,1.0,0.4892168343067169,1.0,1.0,0.2845053076744079,1.0,-2.709315299987793,2.096754550933838,0.6125606298446655,1.4840929508209229,0.0,0.0,0.0,86.43257141113281,88.0,-29.640174865722656,-0.0,1532.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.8748930096626282,0.2724173069000244,0.2457656264305114,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727233886719,0.9644731879234314,0.3575410842895508,0.3387021720409393,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.8934140801429749,0.2899256944656372,0.2032507210969925,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07275390625,0.9339208006858826,0.3272691667079925,0.310281753540039,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8590486645698547,0.2575767636299133,1.1622347831726074,291.0726623535156,291.0303955078125,289.2464599609375,286.6347045898437,291.05865478515625,297.287841796875,291.07196044921875,1.0,0.4908247590065002,1.0,1.0,0.2834186851978302,1.0,-2.7135708332061768,2.1027965545654297,0.6107741594314575,1.4891510009765625,0.0,0.0,0.0,87.93356323242188,91.0,-27.70000457763672,-0.0,1544.9654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.8663487434387207,0.2733774781227112,0.2467297911643982,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.9552928805351256,0.3594939708709717,0.3406495451927185,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.8849238157272339,0.291350394487381,0.2043236345052719,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9239174127578736,0.3289539217948913,0.3119802176952362,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8501160144805908,0.2577204704284668,1.1634138822555542,291.05670166015625,291.027099609375,289.2491149902344,286.6261901855469,291.04412841796875,297.2838134765625,291.0560302734375,1.0,0.4939955770969391,1.0,1.0,0.2812454402446747,1.0,-2.7218174934387207,2.1144943237304688,0.6073230504989624,1.49894118309021,0.0,0.0,0.0,90.9349365234375,94.0,-23.870738983154297,-0.0,1570.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.8663487434387207,0.2733774781227112,0.2467297911643982,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.9552928805351256,0.3594939708709717,0.3406495451927185,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.8849238157272339,0.291350394487381,0.2043236345052719,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9239174127578736,0.3289539217948913,0.3119802176952362,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8501160144805908,0.2577204704284668,1.1634138822555542,291.05670166015625,291.027099609375,289.2491149902344,286.6261901855469,291.04412841796875,297.2838134765625,291.0560302734375,1.0,0.4939955770969391,1.0,1.0,0.2812454402446747,1.0,-2.7218174934387207,2.1144943237304688,0.6073230504989624,1.49894118309021,0.0,0.0,0.0,90.9349365234375,94.0,-23.870738983154297,-0.0,1570.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04083251953125,0.858549952507019,0.2743164002895355,0.2476763427257537,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.9463955760002136,0.3614226579666137,0.3425762951374054,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408020019531,0.8771313428878784,0.2927552461624145,0.2053832411766052,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.914774775505066,0.3306102156639099,0.3136523962020874,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.8419529795646667,0.2578387856483459,1.1644762754440308,291.0406799316406,291.0260009765625,289.25,286.620849609375,291.0283203125,297.280029296875,291.0399475097656,1.0,0.4971203804016113,1.0,1.0,0.2790721952915191,1.0,-2.729830265045166,2.126047134399414,0.603783130645752,1.5086448192596436,0.0,0.0,0.0,93.9359359741211,97.0,-22.88783073425293,-0.0,1596.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04083251953125,0.858549952507019,0.2743164002895355,0.2476763427257537,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.9463955760002136,0.3614226579666137,0.3425762951374054,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408020019531,0.8771313428878784,0.2927552461624145,0.2053832411766052,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.914774775505066,0.3306102156639099,0.3136523962020874,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.8419529795646667,0.2578387856483459,1.1644762754440308,291.0406799316406,291.0260009765625,289.25,286.620849609375,291.0283203125,297.280029296875,291.0399475097656,1.0,0.4971203804016113,1.0,1.0,0.2790721952915191,1.0,-2.729830265045166,2.126047134399414,0.603783130645752,1.5086448192596436,0.0,0.0,0.0,93.9359359741211,97.0,-22.88783073425293,-0.0,1596.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.8477587103843689,0.2729525566101074,0.2470389008522033,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.933546543121338,0.3609668016433716,0.3427927494049072,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.86616450548172,0.2917819917201996,0.2051813751459121,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.9026681184768676,0.3298586010932922,0.3135984241962433,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.8307213187217712,0.2554098069667816,1.1569573879241943,291.0260009765625,291.0260009765625,289.25,286.6183776855469,291.0141296386719,297.2549743652344,291.0252685546875,1.0,0.4976771473884582,1.0,1.0,0.2783342599868774,1.0,-2.720001459121704,2.121257781982422,0.598743736743927,1.5062624216079712,0.0,0.0,0.0,96.98592376708984,100.0,-21.23031234741211,-0.0,1596.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.026123046875,0.8477587103843689,0.2729525566101074,0.2470389008522033,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.933546543121338,0.3609668016433716,0.3427927494049072,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260925292969,0.86616450548172,0.2917819917201996,0.2051813751459121,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.9026681184768676,0.3298586010932922,0.3135984241962433,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.8307213187217712,0.2554098069667816,1.1569573879241943,291.0260009765625,291.0260009765625,289.25,286.6183776855469,291.0141296386719,297.2549743652344,291.0252685546875,1.0,0.4976771473884582,1.0,1.0,0.2783342599868774,1.0,-2.720001459121704,2.121257781982422,0.598743736743927,1.5062624216079712,0.0,0.0,0.0,96.98592376708984,100.0,-21.23031234741211,-0.0,1596.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01275634765625,0.8381235599517822,0.2723857164382934,0.2465087175369262,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.9215276837348938,0.3611933887004852,0.3430016338825226,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127258300781,0.8562482595443726,0.2915072441101074,0.2049841582775116,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.8921326398849487,0.3297745287418365,0.3135160505771637,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.8201447129249573,0.2535254657268524,1.1485894918441772,291.0126342773437,291.0260009765625,289.25,286.6181945800781,291.0024108886719,297.2402038574219,291.0120544433594,1.0,0.4983078241348266,1.0,1.0,0.2775963246822357,1.0,-2.7092185020446777,2.1157002449035645,0.5935183763504028,1.503010630607605,0.0,0.0,0.0,99.98534393310548,103.0,-18.913789749145508,-0.0,1594.5604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01275634765625,0.8381235599517822,0.2723857164382934,0.2465087175369262,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.9215276837348938,0.3611933887004852,0.3430016338825226,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127258300781,0.8562482595443726,0.2915072441101074,0.2049841582775116,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.8921326398849487,0.3297745287418365,0.3135160505771637,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127868652344,0.8201447129249573,0.2535254657268524,1.1485894918441772,291.0126342773437,291.0260009765625,289.25,286.6181945800781,291.0024108886719,297.2402038574219,291.0120544433594,1.0,0.4983078241348266,1.0,1.0,0.2775963246822357,1.0,-2.7092185020446777,2.1157002449035645,0.5935183763504028,1.503010630607605,0.0,0.0,0.0,99.98534393310548,103.0,-18.913789749145508,-0.0,1594.5604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069885253906,0.8339921236038208,0.2722820043563843,0.2464316934347152,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00689697265625,0.9163350462913512,0.3614739775657654,0.3432841598987579,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.8519970774650574,0.2915415167808532,0.2050207108259201,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.8875417709350586,0.3299014568328857,0.3136531710624695,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00701904296875,0.8153817653656006,0.2527504861354828,1.1451971530914309,291.0068664550781,291.0260009765625,289.25,286.6189270019531,290.9974975585937,297.2353210449219,291.00634765625,1.0,0.4988544285297394,1.0,1.0,0.2772273421287536,1.0,-2.7055959701538086,2.114158391952514,0.5914373993873596,1.5022344589233398,0.0,0.0,0.0,101.48025512695312,103.0,-17.45563316345215,-0.0,1596.296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032958984375,0.8301705121994019,0.2722517549991607,0.2464306950569152,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032653808594,0.9115974307060242,0.3618286252021789,0.343644917011261,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032958984375,0.8480859398841858,0.2916522622108459,0.2051168829202652,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032958984375,0.8832852840423584,0.3301045894622803,0.3138704597949981,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032958984375,0.8108267188072205,0.2520609200000763,1.1422146558761597,291.0032653808594,291.0260009765625,289.25,286.62017822265625,290.9980773925781,297.2315368652344,291.0031433105469,1.0,0.4995109140872955,1.0,1.0,0.2775605618953705,1.0,-2.7028191089630127,2.111431360244751,0.5913877487182617,1.500094652175903,0.0,0.0,0.0,102.97550201416016,106.0,-12.81717300415039,-0.0,1599.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025329589844,0.823255181312561,0.2723713219165802,0.2466030418872833,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025329589844,0.9034101366996764,0.3627268373966217,0.3445556461811065,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025329589844,0.841107189655304,0.2920691967010498,0.2054539322853088,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025329589844,0.8756269216537476,0.3307051658630371,0.3144997954368591,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025329589844,0.8021504282951355,0.2509110569953918,1.1373214721679688,291.0025329589844,291.0260009765625,289.25,286.6241760253906,291.0014038085937,297.2264099121094,291.0025634765625,1.0,0.5011042356491089,1.0,1.0,0.2782270014286041,1.0,-2.69939923286438,2.1072347164154053,0.5921646952629089,1.4966022968292236,0.0,0.0,0.0,105.96754455566406,109.0,-4.016008377075195,-0.0,1608.1158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
