time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025329589844,0.823255181312561,0.2723713219165802,0.2466030418872833,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025329589844,0.9034101366996764,0.3627268373966217,0.3445556461811065,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025329589844,0.841107189655304,0.2920691967010498,0.2054539322853088,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025329589844,0.8756269216537476,0.3307051658630371,0.3144997954368591,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025329589844,0.8021504282951355,0.2509110569953918,1.1373214721679688,291.0025329589844,291.0260009765625,289.25,286.6241760253906,291.0014038085937,297.2264099121094,291.0025634765625,1.0,0.5011042356491089,1.0,1.0,0.2782270014286041,1.0,-2.69939923286438,2.1072347164154053,0.5921646952629089,1.4966022968292236,0.0,0.0,0.0,105.96754455566406,109.0,-4.016008377075195,-0.0,1608.1158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00445556640625,0.8170343637466431,0.2726535201072693,0.2469378560781479,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0044860839844,0.8964908719062805,0.3638049364089966,0.3456520736217499,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00445556640625,0.8350028395652771,0.2926758825778961,0.2059349864721298,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0044860839844,0.8688886165618896,0.3314924836158752,0.3153215646743774,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00445556640625,0.7942517995834351,0.2499992996454239,1.1335678100585938,291.0044860839844,291.0260009765625,289.25,286.6300354003906,291.0057373046875,297.2234802246094,291.0046081542969,1.0,0.5029805898666382,1.0,1.0,0.2788934409618377,1.0,-2.6981723308563232,2.1045784950256348,0.593593955039978,1.494170308113098,0.0,0.0,0.0,108.96174621582033,112.0,1.0524815320968628,-0.0,1620.129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00445556640625,0.8170343637466431,0.2726535201072693,0.2469378560781479,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0044860839844,0.8964908719062805,0.3638049364089966,0.3456520736217499,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00445556640625,0.8350028395652771,0.2926758825778961,0.2059349864721298,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0044860839844,0.8688886165618896,0.3314924836158752,0.3153215646743774,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00445556640625,0.7942517995834351,0.2499992996454239,1.1335678100585938,291.0044860839844,291.0260009765625,289.25,286.6300354003906,291.0057373046875,297.2234802246094,291.0046081542969,1.0,0.5029805898666382,1.0,1.0,0.2788934409618377,1.0,-2.6981723308563232,2.1045784950256348,0.593593955039978,1.494170308113098,0.0,0.0,0.0,108.96174621582033,112.0,1.0524815320968628,-0.0,1620.129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00909423828125,0.8112528324127197,0.2730398178100586,0.2473737746477127,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091552734375,0.890242338180542,0.3650031387805938,0.346870481967926,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.8295396566390991,0.2934135496616363,0.2065136879682541,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091552734375,0.8628624081611633,0.332405686378479,0.3162711858749389,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00909423828125,0.7870697379112244,0.2492605149745941,1.1306394338607788,291.0091552734375,291.0260009765625,289.25,286.6376037597656,291.0128479003906,297.2218933105469,291.0094299316406,1.0,0.5050501227378845,1.0,1.0,0.2798371613025665,1.0,-2.698476552963257,2.102268934249878,0.5962075591087341,1.49175226688385,0.0,0.0,0.0,111.95767974853516,115.0,5.407425403594971,-0.0,1634.3370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00909423828125,0.8112528324127197,0.2730398178100586,0.2473737746477127,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091552734375,0.890242338180542,0.3650031387805938,0.346870481967926,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.8295396566390991,0.2934135496616363,0.2065136879682541,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091552734375,0.8628624081611633,0.332405686378479,0.3162711858749389,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00909423828125,0.7870697379112244,0.2492605149745941,1.1306394338607788,291.0091552734375,291.0260009765625,289.25,286.6376037597656,291.0128479003906,297.2218933105469,291.0094299316406,1.0,0.5050501227378845,1.0,1.0,0.2798371613025665,1.0,-2.698476552963257,2.102268934249878,0.5962075591087341,1.49175226688385,0.0,0.0,0.0,111.95767974853516,115.0,5.407425403594971,-0.0,1634.3370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155334472656,0.8057461977005005,0.2735035717487335,0.2478830963373184,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155944824219,0.8845495581626892,0.3662904798984527,0.3481780290603637,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155334472656,0.8245694041252136,0.2942517697811126,0.2071662694215774,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155639648437,0.8574190139770508,0.3334127068519592,0.3173146247863769,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.7804955840110779,0.2486554831266403,1.1283445358276367,291.0155944824219,291.0260009765625,289.25,286.646728515625,291.0205078125,297.22119140625,291.01593017578125,1.0,0.5072633624076843,1.0,1.0,0.2807809114456177,1.0,-2.699939250946045,2.100743770599365,0.5991954803466797,1.4898641109466553,0.0,0.0,0.0,114.95470428466795,118.0,8.098363876342773,-0.0,1650.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155334472656,0.8057461977005005,0.2735035717487335,0.2478830963373184,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155944824219,0.8845495581626892,0.3662904798984527,0.3481780290603637,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155334472656,0.8245694041252136,0.2942517697811126,0.2071662694215774,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155639648437,0.8574190139770508,0.3334127068519592,0.3173146247863769,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.7804955840110779,0.2486554831266403,1.1283445358276367,291.0155944824219,291.0260009765625,289.25,286.646728515625,291.0205078125,297.22119140625,291.01593017578125,1.0,0.5072633624076843,1.0,1.0,0.2807809114456177,1.0,-2.699939250946045,2.100743770599365,0.5991954803466797,1.4898641109466553,0.0,0.0,0.0,114.95470428466795,118.0,8.098363876342773,-0.0,1650.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01910400390625,0.8030847907066345,0.2737585604190826,0.2481597810983657,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191650390625,0.8818855285644531,0.3669606447219848,0.3488584756851196,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01910400390625,0.8222342729568481,0.2947019934654236,0.207515463232994,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191345214844,0.8548855781555176,0.3339443206787109,0.3178646266460418,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190734863281,0.7774112820625305,0.2483947426080703,1.1273953914642334,291.0191650390625,291.0260009765625,289.25,286.6518249511719,291.0245056152344,297.2210693359375,291.0195007324219,1.0,0.5084137916564941,1.0,1.0,0.281252771615982,1.0,-2.701028823852539,2.1002302169799805,0.6007987260818481,1.4890905618667605,0.0,0.0,0.0,116.45352935791016,118.0,8.958941459655762,-0.0,1658.695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.8005127310752869,0.2740232348442077,0.2484462708234787,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.879326343536377,0.3676420450210571,0.3495506942272186,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8199782967567444,0.2951661050319671,0.2078752368688583,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.852459192276001,0.3344881236553192,0.3184272944927215,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02215576171875,0.7744432091712952,0.2481531500816345,1.126538634300232,291.022216796875,291.0260009765625,289.25,286.6572570800781,291.02642822265625,297.2210388183594,291.0224304199219,1.0,0.50958251953125,1.0,1.0,0.2814325392246246,1.0,-2.7022836208343506,2.100572347640991,0.6017111539840698,1.489134430885315,0.0,0.0,0.0,117.95256805419922,121.0,8.31170654296875,-0.0,1667.41650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.7956068515777588,0.274568498134613,0.2490381449460983,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8744876980781555,0.3690253496170044,0.3509596288204193,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.815659761428833,0.2961244285106659,0.2086194455623626,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8478887677192688,0.3355999588966369,0.3195804953575134,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.7688244581222534,0.2477171123027801,1.125062108039856,291.02642822265625,291.0260009765625,289.25,286.6690673828125,291.0299377441406,297.2211303710937,291.026611328125,1.0,0.5119656920433044,1.0,1.0,0.2817920446395874,1.0,-2.705193281173706,2.101636409759521,0.6035568118095398,1.489515781402588,0.0,0.0,0.0,120.95121002197266,109.0,6.573399066925049,-0.0,1685.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.7956068515777588,0.274568498134613,0.2490381449460983,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8744876980781555,0.3690253496170044,0.3509596288204193,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.815659761428833,0.2961244285106659,0.2086194455623626,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8478887677192688,0.3355999588966369,0.3195804953575134,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.7688244581222534,0.2477171123027801,1.125062108039856,291.02642822265625,291.0260009765625,289.25,286.6690673828125,291.0299377441406,297.2211303710937,291.026611328125,1.0,0.5119656920433044,1.0,1.0,0.2817920446395874,1.0,-2.705193281173706,2.101636409759521,0.6035568118095398,1.489515781402588,0.0,0.0,0.0,120.95121002197266,109.0,6.573399066925049,-0.0,1685.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8192349672317505,0.2751612365245819,0.2491130530834198,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.9018821716308594,0.3704453408718109,0.3518199920654297,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8387743234634399,0.2971367239952087,0.2089692205190658,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8733058571815491,0.3367528319358825,0.3201893270015716,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.7911828756332397,0.2473478615283966,1.1211233139038086,291.02984619140625,291.0260009765625,289.25,286.6820068359375,291.03240966796875,297.2217102050781,291.02996826171875,1.0,0.5030369758605957,1.0,1.0,0.2821515500545501,1.0,-2.7027409076690674,2.0989410877227783,0.6037997603416443,1.4874035120010376,0.0,0.0,0.0,109.1430206298828,97.0,5.081645488739014,-0.0,1627.4781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8192349672317505,0.2751612365245819,0.2491130530834198,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.9018821716308594,0.3704453408718109,0.3518199920654297,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8387743234634399,0.2971367239952087,0.2089692205190658,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8733058571815491,0.3367528319358825,0.3201893270015716,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.7911828756332397,0.2473478615283966,1.1211233139038086,291.02984619140625,291.0260009765625,289.25,286.6820068359375,291.03240966796875,297.2217102050781,291.02996826171875,1.0,0.5030369758605957,1.0,1.0,0.2821515500545501,1.0,-2.7027409076690674,2.0989410877227783,0.6037997603416443,1.4874035120010376,0.0,0.0,0.0,109.1430206298828,97.0,5.081645488739014,-0.0,1627.4781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8477005958557129,0.2758263051509857,0.2492483109235763,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.94056898355484,0.3719229400157928,0.352728009223938,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8693797588348389,0.2982252836227417,0.2093675434589386,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.907049596309662,0.3379683494567871,0.3208503127098083,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8194745779037476,0.2470680624246597,1.1175488233566284,291.0307312011719,291.0260009765625,289.25,286.6958923339844,291.0312805175781,297.2227478027344,291.0307006835937,1.0,0.4946812391281128,1.0,1.0,0.282010942697525,1.0,-2.700971364974976,2.0980467796325684,0.6029244065284729,1.486867070198059,0.0,0.0,0.0,97.1676254272461,85.0,1.8836458921432493,-0.0,1569.7974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8477005958557129,0.2758263051509857,0.2492483109235763,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.94056898355484,0.3719229400157928,0.352728009223938,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8693797588348389,0.2982252836227417,0.2093675434589386,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.907049596309662,0.3379683494567871,0.3208503127098083,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.8194745779037476,0.2470680624246597,1.1175488233566284,291.0307312011719,291.0260009765625,289.25,286.6958923339844,291.0312805175781,297.2227478027344,291.0307006835937,1.0,0.4946812391281128,1.0,1.0,0.282010942697525,1.0,-2.700971364974976,2.0980467796325684,0.6029244065284729,1.486867070198059,0.0,0.0,0.0,97.1676254272461,85.0,1.8836458921432493,-0.0,1569.7974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.8881508111953735,0.2765286266803741,0.2494215369224548,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.9863661527633668,0.3734314441680908,0.3536685407161712,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.9128864407539368,0.2993615865707397,0.2098020166158676,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.956935167312622,0.3392203748226166,0.3215491473674774,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.855469822883606,0.2468532472848892,1.114283561706543,291.0302734375,291.0260009765625,289.25,286.71063232421875,291.0300598144531,297.22393798828125,291.0302429199219,1.0,0.4862980246543884,1.0,1.0,0.2818703353404999,1.0,-2.699747323989868,2.097576856613159,0.6021705269813538,1.486636519432068,0.0,0.0,0.0,85.17137908935547,88.0,0.0835615471005439,-0.0,1512.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.8881508111953735,0.2765286266803741,0.2494215369224548,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.9863661527633668,0.3734314441680908,0.3536685407161712,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.9128864407539368,0.2993615865707397,0.2098020166158676,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.956935167312622,0.3392203748226166,0.3215491473674774,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.855469822883606,0.2468532472848892,1.114283561706543,291.0302734375,291.0260009765625,289.25,286.71063232421875,291.0300598144531,297.22393798828125,291.0302429199219,1.0,0.4862980246543884,1.0,1.0,0.2818703353404999,1.0,-2.699747323989868,2.097576856613159,0.6021705269813538,1.486636519432068,0.0,0.0,0.0,85.17137908935547,88.0,0.0835615471005439,-0.0,1512.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8835342526435852,0.2768843472003937,0.2497880458831787,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.9822932481765748,0.3741925656795501,0.3544331192970276,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.9079558253288268,0.2999407052993774,0.2102402299642563,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.9518769979476928,0.3398550152778625,0.3221946656703949,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8507996201515198,0.246763527393341,1.1140977144241333,291.02996826171875,291.0260009765625,289.25,286.71826171875,291.03009033203125,297.22442626953125,291.0299987792969,1.0,0.4882666766643524,1.0,1.0,0.2818000018596649,1.0,-2.7021799087524414,2.099479913711548,0.6026999354362488,1.4879119396209717,0.0,0.0,0.0,86.5193099975586,88.0,-0.1074647828936576,-0.0,1522.4609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8787350654602051,0.277224451303482,0.2501496970653534,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.9778406023979188,0.3749432861804962,0.3551971018314361,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.9030253291130066,0.3005108833312988,0.210679218173027,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.946458637714386,0.3404802083969116,0.3228406608104706,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8460139632225037,0.246669515967369,1.1139403581619265,291.02996826171875,291.0260009765625,289.25,286.7260131835937,291.0299987792969,297.2247619628906,291.02996826171875,1.0,0.4896048307418823,1.0,1.0,0.2817099690437317,1.0,-2.7046473026275635,2.1014482975006104,0.6031990051269531,1.4893159866333008,0.0,0.0,0.0,87.97309112548828,91.0,-0.1206563413143158,-0.0,1532.6165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8695196509361267,0.2778757214546203,0.2508453726768493,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9686803817749025,0.3764228224754333,0.3567051291465759,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8937991857528687,0.3016352355480194,0.2115461677312851,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.935683012008667,0.3417110443115234,0.3241149485111236,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8368925452232361,0.2464724630117416,1.1135950088500977,291.0297546386719,291.0260009765625,289.25,286.741943359375,291.0296936035156,297.22509765625,291.0297546386719,1.0,0.4922950863838196,1.0,1.0,0.2815298736095428,1.0,-2.709453821182251,2.1053030490875244,0.6041508316993713,1.4920717477798462,0.0,0.0,0.0,90.94844818115234,94.0,-0.275457501411438,-0.0,1553.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8695196509361267,0.2778757214546203,0.2508453726768493,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9686803817749025,0.3764228224754333,0.3567051291465759,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8937991857528687,0.3016352355480194,0.2115461677312851,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.935683012008667,0.3417110443115234,0.3241149485111236,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8368925452232361,0.2464724630117416,1.1135950088500977,291.0297546386719,291.0260009765625,289.25,286.741943359375,291.0296936035156,297.22509765625,291.0297546386719,1.0,0.4922950863838196,1.0,1.0,0.2815298736095428,1.0,-2.709453821182251,2.1053030490875244,0.6041508316993713,1.4920717477798462,0.0,0.0,0.0,90.94844818115234,94.0,-0.275457501411438,-0.0,1553.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.8610423803329468,0.2785051465034485,0.2515181303024292,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.959531545639038,0.3778828382492065,0.3581930696964264,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.8852433562278748,0.3027496337890625,0.2124046385288238,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9254645109176636,0.3429251313209533,0.3253718316555023,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.8284750580787659,0.246269941329956,1.1132214069366455,291.0294189453125,291.0260009765625,289.25,286.7582702636719,291.029296875,297.2251892089844,291.0294189453125,1.0,0.4949727058410644,1.0,1.0,0.281349778175354,1.0,-2.7141435146331787,2.109077215194702,0.6050662398338318,1.494773030281067,0.0,0.0,0.0,93.9456024169922,97.0,-0.4107786118984222,-0.0,1573.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.8610423803329468,0.2785051465034485,0.2515181303024292,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.959531545639038,0.3778828382492065,0.3581930696964264,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.8852433562278748,0.3027496337890625,0.2124046385288238,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9254645109176636,0.3429251313209533,0.3253718316555023,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.8284750580787659,0.246269941329956,1.1132214069366455,291.0294189453125,291.0260009765625,289.25,286.7582702636719,291.029296875,297.2251892089844,291.0294189453125,1.0,0.4949727058410644,1.0,1.0,0.281349778175354,1.0,-2.7141435146331787,2.109077215194702,0.6050662398338318,1.494773030281067,0.0,0.0,0.0,93.9456024169922,97.0,-0.4107786118984222,-0.0,1573.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.8533010482788086,0.2791249454021454,0.2521801888942718,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.9505788683891296,0.3793315291404724,0.3596688210964203,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.87738037109375,0.3038627207279205,0.213260993361473,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.9160676598548888,0.3441305458545685,0.3266190886497497,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.8206335306167603,0.2460683137178421,1.112845778465271,291.0292053222656,291.0260009765625,289.25,286.7748107910156,291.0291748046875,297.22515869140625,291.0292053222656,1.0,0.4976360201835632,1.0,1.0,0.2812076807022095,1.0,-2.7187891006469727,2.1127216815948486,0.6060674786567688,1.4973549842834473,0.0,0.0,0.0,96.9454574584961,100.0,-0.3195793330669403,-0.0,1594.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.8533010482788086,0.2791249454021454,0.2521801888942718,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.9505788683891296,0.3793315291404724,0.3596688210964203,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.87738037109375,0.3038627207279205,0.213260993361473,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.9160676598548888,0.3441305458545685,0.3266190886497497,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.8206335306167603,0.2460683137178421,1.112845778465271,291.0292053222656,291.0260009765625,289.25,286.7748107910156,291.0291748046875,297.22515869140625,291.0292053222656,1.0,0.4976360201835632,1.0,1.0,0.2812076807022095,1.0,-2.7187891006469727,2.1127216815948486,0.6060674786567688,1.4973549842834473,0.0,0.0,0.0,96.9454574584961,100.0,-0.3195793330669403,-0.0,1594.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8462204933166504,0.2797413170337677,0.252837985754013,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9419316053390504,0.3807736337184906,0.361137330532074,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8701617121696472,0.3049797415733337,0.2141192853450775,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9076581597328186,0.3453320860862732,0.3278616070747375,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8131725788116455,0.2458722293376922,1.1124902963638306,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0290222167969,297.22509765625,291.029052734375,1.0,0.5002904534339905,1.0,1.0,0.2810655534267425,1.0,-2.7234416007995605,2.116368532180786,0.6070731282234192,1.4999381303787231,0.0,0.0,0.0,99.94558715820312,103.0,-0.2530272305011749,-0.0,1614.7359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8462204933166504,0.2797413170337677,0.252837985754013,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9419316053390504,0.3807736337184906,0.361137330532074,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8701617121696472,0.3049797415733337,0.2141192853450775,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9076581597328186,0.3453320860862732,0.3278616070747375,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8131725788116455,0.2458722293376922,1.1124902963638306,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0290222167969,297.22509765625,291.029052734375,1.0,0.5002904534339905,1.0,1.0,0.2810655534267425,1.0,-2.7234416007995605,2.116368532180786,0.6070731282234192,1.4999381303787231,0.0,0.0,0.0,99.94558715820312,103.0,-0.2530272305011749,-0.0,1614.7359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8429015874862671,0.280049204826355,0.2531663477420807,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.9377504587173462,0.3814930319786072,0.3618698120117187,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8667760491371155,0.3055405914783478,0.2145498692989349,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.903866410255432,0.3459322452545166,0.328482061624527,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8095202445983887,0.2457771897315979,1.1123247146606443,291.0289611816406,291.0260009765625,289.25,286.7997436523437,291.0289611816406,297.2250366210937,291.0289611816406,1.0,0.5016161203384399,1.0,1.0,0.2809945046901703,1.0,-2.725780725479126,2.11820125579834,0.6075794696807861,1.5012364387512207,0.0,0.0,0.0,101.44561767578124,103.0,-0.2337438911199569,-0.0,1625.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8397157192230225,0.2803571820259094,0.2534947097301483,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.9336772561073304,0.382211685180664,0.3626014292240143,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8635295033454895,0.3061032593250274,0.2149816453456878,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.9003257155418396,0.3465323150157928,0.3291023075580597,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8058847784996033,0.245684415102005,1.112168788909912,291.0289001464844,291.0260009765625,289.25,286.8080139160156,291.02899169921875,297.2250061035156,291.0289306640625,1.0,0.5029401779174805,1.0,1.0,0.2809350788593292,1.0,-2.7281312942504883,2.1200125217437744,0.6081187129020691,1.502510905265808,0.0,0.0,0.0,102.94566345214844,106.0,-0.1660385131835937,-0.0,1635.456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.8337022662162781,0.2809745371341705,0.254152238368988,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.925890564918518,0.3836477398872375,0.364063024520874,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.8574259877204895,0.3072350919246673,0.2158493846654892,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.8936143517494202,0.3477331697940826,0.3303430080413818,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.7987995743751526,0.2455066293478012,1.1118896007537842,291.0289306640625,291.0260009765625,289.25,286.8243713378906,291.029052734375,297.2249450683594,291.0289306640625,1.0,0.5055857300758362,1.0,1.0,0.2808162271976471,1.0,-2.732876300811768,2.123662233352661,0.6092140078544617,1.505077838897705,0.0,0.0,0.0,105.94574737548828,109.0,-0.0358733311295509,-0.0,1656.3272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.8337022662162781,0.2809745371341705,0.254152238368988,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.925890564918518,0.3836477398872375,0.364063024520874,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.8574259877204895,0.3072350919246673,0.2158493846654892,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.8936143517494202,0.3477331697940826,0.3303430080413818,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.7987995743751526,0.2455066293478012,1.1118896007537842,291.0289306640625,291.0260009765625,289.25,286.8243713378906,291.029052734375,297.2249450683594,291.0289306640625,1.0,0.5055857300758362,1.0,1.0,0.2808162271976471,1.0,-2.732876300811768,2.123662233352661,0.6092140078544617,1.505077838897705,0.0,0.0,0.0,105.94574737548828,109.0,-0.0358733311295509,-0.0,1656.3272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8280996084213257,0.281594306230545,0.2548117041587829,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.9186368584632874,0.3850827813148498,0.3655233383178711,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8517971634864807,0.3083764910697937,0.2167235016822815,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8873471617698669,0.3489356935024261,0.3315849900245666,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.7921162843704224,0.2453401833772659,1.1116597652435305,291.0289611816406,291.0260009765625,289.25,286.84039306640625,291.0291442871094,297.2248840332031,291.02899169921875,1.0,0.5082307457923889,1.0,1.0,0.2806973457336426,1.0,-2.7376904487609863,2.1273610591888428,0.6103292107582092,1.5076792240142822,0.0,0.0,0.0,108.9457778930664,112.0,0.0406185872852802,-0.0,1677.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8280996084213257,0.281594306230545,0.2548117041587829,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.9186368584632874,0.3850827813148498,0.3655233383178711,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8517971634864807,0.3083764910697937,0.2167235016822815,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8873471617698669,0.3489356935024261,0.3315849900245666,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.7921162843704224,0.2453401833772659,1.1116597652435305,291.0289611816406,291.0260009765625,289.25,286.84039306640625,291.0291442871094,297.2248840332031,291.02899169921875,1.0,0.5082307457923889,1.0,1.0,0.2806973457336426,1.0,-2.7376904487609863,2.1273610591888428,0.6103292107582092,1.5076792240142822,0.0,0.0,0.0,108.9457778930664,112.0,0.0406185872852802,-0.0,1677.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8228313326835632,0.2822169959545135,0.2554735541343689,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9119726419448853,0.3865173161029815,0.3669828474521637,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.846592366695404,0.3095282018184662,0.2176046371459961,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8814921379089355,0.3501404523849487,0.3328287601470947,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7858178615570068,0.2451859265565872,1.111483454704285,291.029052734375,291.0260009765625,289.25,286.8558959960937,291.0292663574219,297.2248229980469,291.0290832519531,1.0,0.5108833312988281,1.0,1.0,0.2805800139904022,1.0,-2.742581605911255,2.131110906600952,0.6114708185195923,1.5103148221969604,0.0,0.0,0.0,111.9454574584961,115.0,0.0982323065400123,-0.0,1698.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8228313326835632,0.2822169959545135,0.2554735541343689,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9119726419448853,0.3865173161029815,0.3669828474521637,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.846592366695404,0.3095282018184662,0.2176046371459961,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8814921379089355,0.3501404523849487,0.3328287601470947,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7858178615570068,0.2451859265565872,1.111483454704285,291.029052734375,291.0260009765625,289.25,286.8558959960937,291.0292663574219,297.2248229980469,291.0290832519531,1.0,0.5108833312988281,1.0,1.0,0.2805800139904022,1.0,-2.742581605911255,2.131110906600952,0.6114708185195923,1.5103148221969604,0.0,0.0,0.0,111.9454574584961,115.0,0.0982323065400123,-0.0,1698.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.817823052406311,0.2828426957130432,0.2561379075050354,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.905942976474762,0.3879517018795013,0.36844202876091,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8417614102363586,0.3106900155544281,0.2184926122426986,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8760157227516174,0.3513475954532623,0.3340745568275451,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.7798822522163391,0.2450433522462844,1.111358642578125,291.0291748046875,291.0260009765625,289.25,286.87078857421875,291.0293884277344,297.2248229980469,291.0291748046875,1.0,0.5135284066200256,1.0,1.0,0.2804626524448395,1.0,-2.7475478649139404,2.134913682937622,0.6126342415809631,1.51298725605011,0.0,0.0,0.0,114.94542694091795,118.0,0.141865387558937,-0.0,1720.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
