time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.817823052406311,0.2828426957130432,0.2561379075050354,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.905942976474762,0.3879517018795013,0.36844202876091,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8417614102363586,0.3106900155544281,0.2184926122426986,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8760157227516174,0.3513475954532623,0.3340745568275451,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.7798822522163391,0.2450433522462844,1.111358642578125,291.0291748046875,291.0260009765625,289.25,286.87078857421875,291.0293884277344,297.2248229980469,291.0291748046875,1.0,0.5135284066200256,1.0,1.0,0.2804626524448395,1.0,-2.7475478649139404,2.134913682937622,0.6126342415809631,1.51298725605011,0.0,0.0,0.0,114.94542694091795,118.0,0.141865387558937,-0.0,1720.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.8153942823410034,0.2831566929817199,0.256471037864685,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.9031782150268556,0.388668954372406,0.3691715598106384,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.8394713401794434,0.3112746179103851,0.2189391255378723,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.8734094500541687,0.3519520759582519,0.3346982598304748,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.7770434021949768,0.2449762523174286,1.11131489276886,291.0292358398437,291.0260009765625,289.25,286.8779602050781,291.02947998046875,297.22479248046875,291.0292663574219,1.0,0.5148417949676514,1.0,1.0,0.2804039716720581,1.0,-2.750058174133301,2.136834621429444,0.6132236123085022,1.514336109161377,0.0,0.0,0.0,116.44578552246094,118.0,0.160131573677063,-0.0,1730.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8130062818527222,0.2834714353084564,0.2568048536777496,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.9005516767501831,0.3893861770629883,0.3699010610580444,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8372594118118286,0.3118618130683899,0.2193874269723892,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.8708879351615906,0.3525571823120117,0.3353225290775299,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.7742886543273926,0.2449120879173278,1.1112841367721558,291.029296875,291.0260009765625,289.25,286.8848876953125,291.0295104980469,297.22479248046875,291.029296875,1.0,0.5161649584770203,1.0,1.0,0.2803399860858917,1.0,-2.7525880336761475,2.1387832164764404,0.6138047575950623,1.5157067775726318,0.0,0.0,0.0,117.94573211669922,121.0,0.1527921855449676,-0.0,1741.604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.8083181381225586,0.2841030657291412,0.2574743032455444,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.895517885684967,0.3908206224441528,0.3713599443435669,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.833046555519104,0.3130433559417724,0.2202889323234558,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.866081953048706,0.3537690639495849,0.336572527885437,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.7690175175666809,0.2447917312383651,1.1112581491470337,291.0293884277344,291.0260009765625,289.25,286.8980712890625,291.02960205078125,297.22479248046875,291.0293884277344,1.0,0.5188055634498596,1.0,1.0,0.2802120149135589,1.0,-2.757699966430664,2.1427202224731445,0.6149798035621643,1.5184736251831057,0.0,0.0,0.0,120.94583129882812,124.0,0.1339776962995529,-0.0,1763.3858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.8083181381225586,0.2841030657291412,0.2574743032455444,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.895517885684967,0.3908206224441528,0.3713599443435669,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.833046555519104,0.3130433559417724,0.2202889323234558,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.866081953048706,0.3537690639495849,0.336572527885437,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.7690175175666809,0.2447917312383651,1.1112581491470337,291.0293884277344,291.0260009765625,289.25,286.8980712890625,291.02960205078125,297.22479248046875,291.0293884277344,1.0,0.5188055634498596,1.0,1.0,0.2802120149135589,1.0,-2.757699966430664,2.1427202224731445,0.6149798035621643,1.5184736251831057,0.0,0.0,0.0,120.94583129882812,124.0,0.1339776962995529,-0.0,1763.3858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.803716242313385,0.2847378849983215,0.2581464350223541,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.8907599449157715,0.3922550678253174,0.3728186190128326,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.8290873765945435,0.3142355978488922,0.2211977541446685,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.8615729212760925,0.3549834191799164,0.337824672460556,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.7640503644943237,0.2446830868721008,1.111284255981445,291.02947998046875,291.0260009765625,289.25,286.91015625,291.0296936035156,297.2248229980469,291.02947998046875,1.0,0.5214536786079407,1.0,1.0,0.2800840139389038,1.0,-2.7628891468048096,2.146712303161621,0.6161767840385437,1.521277666091919,0.0,0.0,0.0,123.94558715820312,127.0,0.1364459097385406,-0.0,1785.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.803716242313385,0.2847378849983215,0.2581464350223541,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.8907599449157715,0.3922550678253174,0.3728186190128326,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.8290873765945435,0.3142355978488922,0.2211977541446685,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.8615729212760925,0.3549834191799164,0.337824672460556,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.7640503644943237,0.2446830868721008,1.111284255981445,291.02947998046875,291.0260009765625,289.25,286.91015625,291.0296936035156,297.2248229980469,291.02947998046875,1.0,0.5214536786079407,1.0,1.0,0.2800840139389038,1.0,-2.7628891468048096,2.146712303161621,0.6161767840385437,1.521277666091919,0.0,0.0,0.0,123.94558715820312,127.0,0.1364459097385406,-0.0,1785.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7993001937866211,0.2853756844997406,0.2588211297988891,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8862582445144653,0.3936895132064819,0.3742771446704864,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8253459334373474,0.3154377937316894,0.2221134006977081,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8573346734046936,0.3561999797821045,0.3390787839889526,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7593644857406616,0.2445850223302841,1.111357569694519,291.029541015625,291.0260009765625,289.25,286.9210510253906,291.0297241210937,297.2248229980469,291.0295715332031,1.0,0.5240899324417114,1.0,1.0,0.2799458503723144,1.0,-2.768148422241211,2.1507816314697266,0.6173667311668396,1.5241447687149048,0.0,0.0,0.0,126.94579315185548,130.0,0.1005834490060806,-0.0,1807.5230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7993001937866211,0.2853756844997406,0.2588211297988891,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8862582445144653,0.3936895132064819,0.3742771446704864,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8253459334373474,0.3154377937316894,0.2221134006977081,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8573346734046936,0.3561999797821045,0.3390787839889526,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7593644857406616,0.2445850223302841,1.111357569694519,291.029541015625,291.0260009765625,289.25,286.9210510253906,291.0297241210937,297.2248229980469,291.0295715332031,1.0,0.5240899324417114,1.0,1.0,0.2799458503723144,1.0,-2.768148422241211,2.1507816314697266,0.6173667311668396,1.5241447687149048,0.0,0.0,0.0,126.94579315185548,130.0,0.1005834490060806,-0.0,1807.5230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.7950913310050964,0.2860163450241089,0.25949826836586,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8819970488548279,0.3951238393783569,0.3757353723049164,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8217923641204834,0.3166496455669403,0.2230356633663177,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8533456921577454,0.3574185967445373,0.3403346836566925,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.7549404501914978,0.2444970905780792,1.1114758253097534,291.02960205078125,291.0260009765625,289.25,286.9305725097656,291.02978515625,297.224853515625,291.02960205078125,1.0,0.5267269015312195,1.0,1.0,0.2798076868057251,1.0,-2.7734742164611816,2.1548991203308105,0.6185752749443054,1.5270497798919678,0.0,0.0,0.0,129.94590759277344,133.0,0.0853563174605369,-0.0,1829.8687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.7950913310050964,0.2860163450241089,0.25949826836586,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8819970488548279,0.3951238393783569,0.3757353723049164,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8217923641204834,0.3166496455669403,0.2230356633663177,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8533456921577454,0.3574185967445373,0.3403346836566925,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.7549404501914978,0.2444970905780792,1.1114758253097534,291.02960205078125,291.0260009765625,289.25,286.9305725097656,291.02978515625,297.224853515625,291.02960205078125,1.0,0.5267269015312195,1.0,1.0,0.2798076868057251,1.0,-2.7734742164611816,2.1548991203308105,0.6185752749443054,1.5270497798919678,0.0,0.0,0.0,129.94590759277344,133.0,0.0853563174605369,-0.0,1829.8687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.7930615544319153,0.2863378822803497,0.259837806224823,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8799518942832947,0.3958410024642944,0.3764644265174866,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8200775980949402,0.3172594010829925,0.2234993875026703,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8514382839202881,0.3580287098884582,0.3409633040428161,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.7528206706047058,0.2444570064544677,1.1115522384643557,291.0296325683594,291.0260009765625,289.25,286.9347839355469,291.0298156738281,297.224853515625,291.0296325683594,1.0,0.5280463695526123,1.0,1.0,0.279738575220108,1.0,-2.776163101196289,2.1569759845733643,0.6191871166229248,1.5285168886184692,0.0,0.0,0.0,131.44589233398438,133.0,0.0857064425945282,-0.0,1841.1119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.7910794615745544,0.2866600453853607,0.2601779699325561,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8779609203338623,0.3965581357479095,0.3771933913230896,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8183994889259338,0.3178714513778686,0.2239646911621093,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.849585235118866,0.3586392700672149,0.3415923714637756,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.7507586479187012,0.2444192469120025,1.1116390228271484,291.0296325683594,291.0260009765625,289.25,286.9385681152344,291.02984619140625,297.2248840332031,291.0296630859375,1.0,0.5293644070625305,1.0,1.0,0.2796663343906402,1.0,-2.778867483139038,2.159072160720825,0.6197953224182129,1.5300012826919556,0.0,0.0,0.0,132.9459228515625,121.0,0.0746191814541816,-0.0,1852.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.8123345971107483,0.2873384356498718,0.2603285610675812,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.9023157954216005,0.3980097770690918,0.3780833482742309,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.8390421867370605,0.3191249072551727,0.2244827002286911,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.8721677660942078,0.3598793745040893,0.3422838151454925,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.7695763111114502,0.2443687319755554,1.1091490983963013,291.0292053222656,291.0260009765625,289.25,286.9449462890625,291.0287475585937,297.2252197265625,291.0291442871094,1.0,0.5209866166114807,1.0,1.0,0.2795218229293823,1.0,-2.7785844802856445,2.159266710281372,0.619317889213562,1.5303157567977903,0.0,0.0,0.0,121.13385772705078,109.0,-0.6352211236953735,-0.0,1795.9998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.8123345971107483,0.2873384356498718,0.2603285610675812,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.9023157954216005,0.3980097770690918,0.3780833482742309,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.8390421867370605,0.3191249072551727,0.2244827002286911,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.8721677660942078,0.3598793745040893,0.3422838151454925,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.7695763111114502,0.2443687319755554,1.1091490983963013,291.0292053222656,291.0260009765625,289.25,286.9449462890625,291.0287475585937,297.2252197265625,291.0291442871094,1.0,0.5209866166114807,1.0,1.0,0.2795218229293823,1.0,-2.7785844802856445,2.159266710281372,0.619317889213562,1.5303157567977903,0.0,0.0,0.0,121.13385772705078,109.0,-0.6352211236953735,-0.0,1795.9998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8366718292236328,0.2880870699882507,0.2605352997779846,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.93559467792511,0.3995110988616943,0.379010796546936,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.8654738664627075,0.3204449117183685,0.2250405699014663,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.9010823965072632,0.3611722588539123,0.3430155515670776,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.7939038276672363,0.2443854361772537,1.106908679008484,291.0283508300781,291.0260009765625,289.25,286.94952392578125,291.0278015136719,297.2260437011719,291.0283203125,1.0,0.5131570100784302,1.0,1.0,0.2793773114681244,1.0,-2.778804540634156,2.159822463989258,0.6189818978309631,1.5308125019073486,0.0,0.0,0.0,109.15684509277344,97.0,-0.9839667677879332,-0.0,1739.5921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.8366718292236328,0.2880870699882507,0.2605352997779846,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.93559467792511,0.3995110988616943,0.379010796546936,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.8654738664627075,0.3204449117183685,0.2250405699014663,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0283508300781,0.9010823965072632,0.3611722588539123,0.3430155515670776,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02838134765625,0.7939038276672363,0.2443854361772537,1.106908679008484,291.0283508300781,291.0260009765625,289.25,286.94952392578125,291.0278015136719,297.2260437011719,291.0283203125,1.0,0.5131570100784302,1.0,1.0,0.2793773114681244,1.0,-2.778804540634156,2.159822463989258,0.6189818978309631,1.5308125019073486,0.0,0.0,0.0,109.15684509277344,97.0,-0.9839667677879332,-0.0,1739.5921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8766452074050903,0.2934102714061737,0.2638872265815735,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9824005961418152,0.4057044982910156,0.383296936750412,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9091533422470092,0.3264760375022888,0.22809699177742,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.9507116675376892,0.3672061264514923,0.3471393883228302,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.8319082260131836,0.2494940161705017,1.1218054294586182,291.0359191894531,291.0260009765625,289.25,286.95269775390625,291.04412841796875,297.2699279785156,291.03668212890625,1.0,0.5103620886802673,1.0,1.0,0.279267817735672,1.0,-2.8144736289978027,2.185210466384888,0.6292632222175598,1.5477200746536257,0.0,0.0,0.0,97.06150817871094,100.0,9.922439575195312,-0.0,1735.997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8766452074050903,0.2934102714061737,0.2638872265815735,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.9824005961418152,0.4057044982910156,0.383296936750412,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9091533422470092,0.3264760375022888,0.22809699177742,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.9507116675376892,0.3672061264514923,0.3471393883228302,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.8319082260131836,0.2494940161705017,1.1218054294586182,291.0359191894531,291.0260009765625,289.25,286.95269775390625,291.04412841796875,297.2699279785156,291.03668212890625,1.0,0.5103620886802673,1.0,1.0,0.279267817735672,1.0,-2.8144736289978027,2.185210466384888,0.6292632222175598,1.5477200746536257,0.0,0.0,0.0,97.06150817871094,100.0,9.922439575195312,-0.0,1735.997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.8768858313560486,0.2970733642578125,0.2675288915634155,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.982300341129303,0.4105091989040375,0.3881356120109558,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.9098884463310242,0.3311195075511932,0.2315651476383209,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.9509241580963136,0.3718829154968261,0.3518592119216919,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.8330498933792114,0.2535825669765472,1.1413826942443848,291.0487670898437,291.0260009765625,289.25,286.9549560546875,291.0580749511719,297.2947082519531,291.0494384765625,1.0,0.5187132954597473,1.0,1.0,0.2791583240032196,1.0,-2.858040571212769,2.216062068939209,0.6419785618782043,1.5689107179641724,0.0,0.0,0.0,99.87039184570312,103.0,15.153002738952637,-0.0,1816.931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.8768858313560486,0.2970733642578125,0.2675288915634155,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.982300341129303,0.4105091989040375,0.3881356120109558,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.9098884463310242,0.3311195075511932,0.2315651476383209,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.9509241580963136,0.3718829154968261,0.3518592119216919,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.8330498933792114,0.2535825669765472,1.1413826942443848,291.0487670898437,291.0260009765625,289.25,286.9549560546875,291.0580749511719,297.2947082519531,291.0494384765625,1.0,0.5187132954597473,1.0,1.0,0.2791583240032196,1.0,-2.858040571212769,2.216062068939209,0.6419785618782043,1.5689107179641724,0.0,0.0,0.0,99.87039184570312,103.0,15.153002738952637,-0.0,1816.931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.8759081959724426,0.2985103130340576,0.268941730260849,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.054443359375,0.9813631176948548,0.4125720560550689,0.3901949822902679,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.9091386795043944,0.3331034183502197,0.2330335974693298,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.949913501739502,0.3738797008991241,0.3538595139980316,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542907714844,0.8327105641365051,0.2553122043609619,1.1496894359588623,291.054443359375,291.0260009765625,289.25,286.95574951171875,291.0632629394531,297.3026733398437,291.0550231933594,1.0,0.5221412777900696,1.0,1.0,0.2791035771369934,1.0,-2.876371383666992,2.2290658950805664,0.6473054885864258,1.5778816938400269,0.0,0.0,0.0,101.36397552490234,103.0,15.224870681762695,-0.0,1853.1939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.8745827078819275,0.2997912764549255,0.2701902687549591,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584716796875,0.9801353812217712,0.4144900143146515,0.392099529504776,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.9080387353897096,0.3349437117576599,0.2343884110450744,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.9485393166542052,0.3757283687591553,0.3557021915912628,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.8320482969284058,0.2568865120410919,1.1572469472885132,291.0584716796875,291.0260009765625,289.25,286.9563903808594,291.06463623046875,297.3088684082031,291.05877685546875,1.0,0.525352954864502,1.0,1.0,0.2786231935024261,1.0,-2.8930907249450684,2.242082357406616,0.6510084271430969,1.5872162580490112,0.0,0.0,0.0,102.86711120605467,106.0,12.5476655960083,-0.0,1887.3424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.8712706565856934,0.3020169138908386,0.2723422348499298,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.9770636558532716,0.4179866015911102,0.3955560028553009,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.9051798582077026,0.3382883071899414,0.23683962225914,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.9450421929359436,0.3790773749351501,0.359025776386261,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.830024242401123,0.2596357762813568,1.1704586744308472,291.0616760253906,291.0260009765625,289.25,286.9570617675781,291.0649108886719,297.31719970703125,291.06182861328125,1.0,0.5312471389770508,1.0,1.0,0.277662456035614,1.0,-2.922657966613769,2.265589714050293,0.6570682525634766,1.6042170524597168,0.0,0.0,0.0,105.87918090820312,109.0,6.41835880279541,-0.0,1950.3917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.8712706565856934,0.3020169138908386,0.2723422348499298,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.9770636558532716,0.4179866015911102,0.3955560028553009,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.9051798582077026,0.3382883071899414,0.23683962225914,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.9450421929359436,0.3790773749351501,0.359025776386261,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.830024242401123,0.2596357762813568,1.1704586744308472,291.0616760253906,291.0260009765625,289.25,286.9570617675781,291.0649108886719,297.31719970703125,291.06182861328125,1.0,0.5312471389770508,1.0,1.0,0.277662456035614,1.0,-2.922657966613769,2.265589714050293,0.6570682525634766,1.6042170524597168,0.0,0.0,0.0,105.87918090820312,109.0,6.41835880279541,-0.0,1950.3917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.8675000667572021,0.3039671182632446,0.2742109298706054,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.9734594821929932,0.4211726188659668,0.3986892700195312,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.9018943905830384,0.3413247168064117,0.239053726196289,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.9409403204917908,0.3821057081222534,0.362015813589096,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.8273969292640686,0.2619749903678894,1.1817070245742798,291.0622863769531,291.0260009765625,289.25,286.95709228515625,291.0635070800781,297.32183837890625,291.0623474121094,1.0,0.5366156697273254,1.0,1.0,0.2767017185688019,1.0,-2.9484496116638184,2.286487102508545,0.6619624495506287,1.6194448471069336,0.0,0.0,0.0,108.88966369628906,112.0,2.1692018508911133,-0.0,2008.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.8675000667572021,0.3039671182632446,0.2742109298706054,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.9734594821929932,0.4211726188659668,0.3986892700195312,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.9018943905830384,0.3413247168064117,0.239053726196289,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.9409403204917908,0.3821057081222534,0.362015813589096,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622863769531,0.8273969292640686,0.2619749903678894,1.1817070245742798,291.0622863769531,291.0260009765625,289.25,286.95709228515625,291.0635070800781,297.32183837890625,291.0623474121094,1.0,0.5366156697273254,1.0,1.0,0.2767017185688019,1.0,-2.9484496116638184,2.286487102508545,0.6619624495506287,1.6194448471069336,0.0,0.0,0.0,108.88966369628906,112.0,2.1692018508911133,-0.0,2008.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.863562285900116,0.3057526051998138,0.2759176790714264,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.058837890625,0.9695390462875366,0.4241490364074707,0.4016110599040985,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.058837890625,0.8984023928642273,0.3441531956195831,0.2411124855279922,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.058837890625,0.9365313649177552,0.3849181234836578,0.3647871911525726,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.8244194388389587,0.2640095055103302,1.191511631011963,291.058837890625,291.0260009765625,289.25,286.9564819335937,291.0569152832031,297.3240051269531,291.0586853027344,1.0,0.5416126847267151,1.0,1.0,0.2752034962177276,1.0,-2.971607685089112,2.307086944580078,0.6645205616950989,1.6349562406539917,0.0,0.0,0.0,111.89743041992188,115.0,-3.494095802307129,-0.0,2062.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.863562285900116,0.3057526051998138,0.2759176790714264,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.058837890625,0.9695390462875366,0.4241490364074707,0.4016110599040985,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.058837890625,0.8984023928642273,0.3441531956195831,0.2411124855279922,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.058837890625,0.9365313649177552,0.3849181234836578,0.3647871911525726,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.8244194388389587,0.2640095055103302,1.191511631011963,291.058837890625,291.0260009765625,289.25,286.9564819335937,291.0569152832031,297.3240051269531,291.0586853027344,1.0,0.5416126847267151,1.0,1.0,0.2752034962177276,1.0,-2.971607685089112,2.307086944580078,0.6645205616950989,1.6349562406539917,0.0,0.0,0.0,111.89743041992188,115.0,-3.494095802307129,-0.0,2062.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8595771193504333,0.3074163794517517,0.2775092720985412,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527648925781,0.9654018878936768,0.4269624054431915,0.4043716192245483,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.8947889804840088,0.3468210995197296,0.2430535405874252,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527648925781,0.9319611191749572,0.3875645697116852,0.3673938512802124,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.8212116956710815,0.2658005952835083,1.2001718282699585,291.0527648925781,291.0260009765625,289.25,286.95538330078125,291.0492553710937,297.3243408203125,291.05255126953125,1.0,0.5463138222694397,1.0,1.0,0.2737053036689758,1.0,-2.99271821975708,2.326343059539795,0.666374921798706,1.6495813131332395,0.0,0.0,0.0,114.9035186767578,118.0,-7.220393180847168,-0.0,2114.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8595771193504333,0.3074163794517517,0.2775092720985412,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527648925781,0.9654018878936768,0.4269624054431915,0.4043716192245483,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.8947889804840088,0.3468210995197296,0.2430535405874252,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527648925781,0.9319611191749572,0.3875645697116852,0.3673938512802124,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.8212116956710815,0.2658005952835083,1.2001718282699585,291.0527648925781,291.0260009765625,289.25,286.95538330078125,291.0492553710937,297.3243408203125,291.05255126953125,1.0,0.5463138222694397,1.0,1.0,0.2737053036689758,1.0,-2.99271821975708,2.326343059539795,0.666374921798706,1.6495813131332395,0.0,0.0,0.0,114.9035186767578,118.0,-7.220393180847168,-0.0,2114.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.8575925827026367,0.3082131445407867,0.278271734714508,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.9632778167724608,0.4283201992511749,0.4057033061981201,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.8929654359817505,0.3481073379516601,0.2439888715744018,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.9296523928642272,0.3888383507728576,0.3686478734016418,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.8195478916168213,0.2666208446025848,1.2041466236114502,291.0492248535156,291.0260009765625,289.25,286.9546203613281,291.0451965332031,297.323974609375,291.0489807128906,1.0,0.5485746264457703,1.0,1.0,0.2729561924934387,1.0,-3.002646446228028,2.335545778274536,0.667100727558136,1.656607985496521,0.0,0.0,0.0,116.4059600830078,118.0,-8.462477684020996,-0.0,2139.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461120605469,0.8556268215179443,0.3089928328990936,0.2790176272392273,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460510253906,0.9611324667930604,0.4296534061431885,0.4070101678371429,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04608154296875,0.8911466002464294,0.3493697941303253,0.2449063807725906,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04608154296875,0.9273491501808168,0.3900873064994812,0.3698768019676208,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0461120605469,0.8178596496582031,0.2674020230770111,1.2079356908798218,291.0460510253906,291.0260009765625,289.25,286.95379638671875,291.04266357421875,297.3233642578125,291.0459289550781,1.0,0.550786018371582,1.0,1.0,0.2724427580833435,1.0,-3.0122499465942383,2.343880176544189,0.6683698296546936,1.6628412008285522,0.0,0.0,0.0,117.90818786621094,121.0,-8.31860065460205,-0.0,2163.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409545898437,0.8517805337905884,0.3105170130729675,0.2804732918739319,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409240722656,0.9568158388137816,0.4322633445262909,0.4095650017261505,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409545898437,0.8875563144683838,0.3518405258655548,0.2466994673013687,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409240722656,0.9228074550628662,0.3925277888774872,0.3722749054431915,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409851074219,0.8144341707229614,0.2688661515712738,1.2150388956069946,291.0409240722656,291.0260009765625,289.25,286.9518127441406,291.0377502441406,297.3216857910156,291.040771484375,1.0,0.555088460445404,1.0,1.0,0.2714158892631531,1.0,-3.030649423599243,2.3599116802215576,0.6707378029823303,1.6748483180999756,0.0,0.0,0.0,120.91171264648438,124.0,-7.556187629699707,-0.0,2211.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409545898437,0.8517805337905884,0.3105170130729675,0.2804732918739319,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409240722656,0.9568158388137816,0.4322633445262909,0.4095650017261505,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409545898437,0.8875563144683838,0.3518405258655548,0.2466994673013687,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409240722656,0.9228074550628662,0.3925277888774872,0.3722749054431915,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409851074219,0.8144341707229614,0.2688661515712738,1.2150388956069946,291.0409240722656,291.0260009765625,289.25,286.9518127441406,291.0377502441406,297.3216857910156,291.040771484375,1.0,0.555088460445404,1.0,1.0,0.2714158892631531,1.0,-3.030649423599243,2.3599116802215576,0.6707378029823303,1.6748483180999756,0.0,0.0,0.0,120.91171264648438,124.0,-7.556187629699707,-0.0,2211.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8480727076530457,0.3120020627975464,0.2818934321403503,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.9525104761123656,0.4348110258579254,0.4120592772960663,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.8840644359588623,0.3542526960372925,0.2484501451253891,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.9184110164642334,0.3949057459831238,0.3746117949485779,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8109709620475769,0.2702243030071258,1.2216423749923706,291.0356750488281,291.0260009765625,289.25,286.94952392578125,291.03253173828125,297.3195495605469,291.0355224609375,1.0,0.559262216091156,1.0,1.0,0.2703890204429626,1.0,-3.048208713531494,2.375375986099243,0.6728326678276062,1.686475157737732,0.0,0.0,0.0,123.91439056396484,127.0,-7.398105621337891,-0.0,2258.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
