time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8480727076530457,0.3120020627975464,0.2818934321403503,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.9525104761123656,0.4348110258579254,0.4120592772960663,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.8840644359588623,0.3542526960372925,0.2484501451253891,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.9184110164642334,0.3949057459831238,0.3746117949485779,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8109709620475769,0.2702243030071258,1.2216423749923706,291.0356750488281,291.0260009765625,289.25,286.94952392578125,291.03253173828125,297.3195495605469,291.0355224609375,1.0,0.559262216091156,1.0,1.0,0.2703890204429626,1.0,-3.048208713531494,2.375375986099243,0.6728326678276062,1.686475157737732,0.0,0.0,0.0,123.91439056396484,127.0,-7.398105621337891,-0.0,2258.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.844512403011322,0.3134599030017853,0.2832860052585602,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.9482519030570984,0.4373131096363067,0.4145064055919647,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.880691409111023,0.3566232025623321,0.2501687109470367,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.9142055511474608,0.3972379863262176,0.3769015967845917,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8074814677238464,0.2715032398700714,1.227864384651184,291.03289794921875,291.0260009765625,289.25,286.9469909667969,291.0315856933594,297.31719970703125,291.03289794921875,1.0,0.5633335709571838,1.0,1.0,0.2699581980705261,1.0,-3.065124273300171,2.3886923789978027,0.6764318943023682,1.696101427078247,0.0,0.0,0.0,126.91648864746094,130.0,-4.427237033843994,-0.0,2305.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.844512403011322,0.3134599030017853,0.2832860052585602,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.9482519030570984,0.4373131096363067,0.4145064055919647,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.880691409111023,0.3566232025623321,0.2501687109470367,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.9142055511474608,0.3972379863262176,0.3769015967845917,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8074814677238464,0.2715032398700714,1.227864384651184,291.03289794921875,291.0260009765625,289.25,286.9469909667969,291.0315856933594,297.31719970703125,291.03289794921875,1.0,0.5633335709571838,1.0,1.0,0.2699581980705261,1.0,-3.065124273300171,2.3886923789978027,0.6764318943023682,1.696101427078247,0.0,0.0,0.0,126.91648864746094,130.0,-4.427237033843994,-0.0,2305.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8411203622817993,0.3149065971374511,0.2846671938896179,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9440889954566956,0.4397881031036377,0.4169256687164306,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8774674534797668,0.3589706718921661,0.2518694400787353,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.910244882106781,0.3995428383350372,0.3791631162166595,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8039931654930115,0.2727269232273102,1.233818292617798,291.03143310546875,291.0260009765625,289.25,286.9443054199219,291.03076171875,297.3148498535156,291.03143310546875,1.0,0.5673328042030334,1.0,1.0,0.2695273756980896,1.0,-3.0816149711608887,2.401662826538086,0.6799521446228027,1.7054741382598877,0.0,0.0,0.0,129.91795349121094,133.0,-2.7199318408966064,-0.0,2351.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8411203622817993,0.3149065971374511,0.2846671938896179,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.9440889954566956,0.4397881031036377,0.4169256687164306,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8774674534797668,0.3589706718921661,0.2518694400787353,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.910244882106781,0.3995428383350372,0.3791631162166595,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8039931654930115,0.2727269232273102,1.233818292617798,291.03143310546875,291.0260009765625,289.25,286.9443054199219,291.03076171875,297.3148498535156,291.03143310546875,1.0,0.5673328042030334,1.0,1.0,0.2695273756980896,1.0,-3.0816149711608887,2.401662826538086,0.6799521446228027,1.7054741382598877,0.0,0.0,0.0,129.91795349121094,133.0,-2.7199318408966064,-0.0,2351.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8394848704338074,0.3156248331069946,0.2853537201881408,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.9420493245124816,0.441015750169754,0.4181262552738189,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8759118318557739,0.3601362705230713,0.2527142465114593,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.9083628058433532,0.4006856083869934,0.3802849054336548,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.8022783398628235,0.2733217477798462,1.2367162704467771,291.03082275390625,291.0260009765625,289.25,286.9429016113281,291.0303039550781,297.3136901855469,291.0308532714844,1.0,0.5693104863166809,1.0,1.0,0.2693119645118713,1.0,-3.08973240852356,2.4080617427825928,0.6816706657409668,1.7101022005081177,0.0,0.0,0.0,131.41856384277344,133.0,-2.257873058319092,-0.0,2374.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.8378864526748657,0.3163395822048187,0.2860370576381683,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.9400380253791808,0.4422371983528137,0.4193208217620849,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.8743919730186462,0.3612968623638153,0.2535553872585296,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.9065468907356262,0.4018223285675049,0.381400853395462,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.8005884289741516,0.2739066481590271,1.239567518234253,291.0306091308594,291.0260009765625,289.25,286.9414978027344,291.0307006835937,297.31256103515625,291.0306701660156,1.0,0.5712717175483704,1.0,1.0,0.2692179083824157,1.0,-3.097770929336548,2.4140665531158447,0.6837043762207031,1.7143546342849731,0.0,0.0,0.0,132.91920471191406,136.0,-1.3737294673919678,-0.0,2397.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8348009586334229,0.3177623152732849,0.2873969376087188,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.9361127614974976,0.4446658194065094,0.4216954410076141,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.871462881565094,0.3636075258255005,0.2552295923233032,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.9031248688697816,0.4040819704532623,0.3836186528205871,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.7972909212112427,0.2750526070594787,1.2451555728912354,291.0310363769531,291.0260009765625,289.25,286.9386901855469,291.0316467285156,297.3103332519531,291.0310974121094,1.0,0.5751597285270691,1.0,1.0,0.2690297961235046,1.0,-3.1136586666107178,2.425899744033813,0.6877589821815491,1.722723364830017,0.0,0.0,0.0,135.9202423095703,139.0,0.0234663747251033,-0.0,2442.942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8348009586334229,0.3177623152732849,0.2873969376087188,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.9361127614974976,0.4446658194065094,0.4216954410076141,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.871462881565094,0.3636075258255005,0.2552295923233032,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.9031248688697816,0.4040819704532623,0.3836186528205871,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.7972909212112427,0.2750526070594787,1.2451555728912354,291.0310363769531,291.0260009765625,289.25,286.9386901855469,291.0316467285156,297.3103332519531,291.0310974121094,1.0,0.5751597285270691,1.0,1.0,0.2690297961235046,1.0,-3.1136586666107178,2.425899744033813,0.6877589821815491,1.722723364830017,0.0,0.0,0.0,135.9202423095703,139.0,0.0234663747251033,-0.0,2442.942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8318529725074768,0.319173663854599,0.2887476086616516,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.9323237538337708,0.4470746219158172,0.4240520000457763,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8686761856079102,0.3659036457538605,0.2568939924240112,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8999271988868713,0.4063228070735931,0.3858191967010498,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.794105052947998,0.2761703729629516,1.250615119934082,291.0316772460937,291.0260009765625,289.25,286.9359130859375,291.03253173828125,297.3081970214844,291.0317687988281,1.0,0.5790036916732788,1.0,1.0,0.2688416838645935,1.0,-3.129326581954956,2.437582731246948,0.6917439699172974,1.7309892177581787,0.0,0.0,0.0,138.9211883544922,142.0,0.6717098355293274,-0.0,2488.78466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8318529725074768,0.319173663854599,0.2887476086616516,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.9323237538337708,0.4470746219158172,0.4240520000457763,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8686761856079102,0.3659036457538605,0.2568939924240112,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.8999271988868713,0.4063228070735931,0.3858191967010498,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.794105052947998,0.2761703729629516,1.250615119934082,291.0316772460937,291.0260009765625,289.25,286.9359130859375,291.03253173828125,297.3081970214844,291.0317687988281,1.0,0.5790036916732788,1.0,1.0,0.2688416838645935,1.0,-3.129326581954956,2.437582731246948,0.6917439699172974,1.7309892177581787,0.0,0.0,0.0,138.9211883544922,142.0,0.6717098355293274,-0.0,2488.78466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8290243744850159,0.3205694556236267,0.2900854647159576,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.928670346736908,0.4494604766368866,0.4263877868652344,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8660191893577576,0.3681826889514923,0.2585470080375671,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8968572020530701,0.40854212641716,0.3880002498626709,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.7910246849060059,0.2772605419158935,1.255951166152954,291.0323181152344,291.0260009765625,289.25,286.9332580566406,291.0331420898437,297.3061218261719,291.03240966796875,1.0,0.5828036069869995,1.0,1.0,0.2686280608177185,1.0,-3.144769191741944,2.4491865634918213,0.6955826878547668,1.7392239570617676,0.0,0.0,0.0,141.92208862304688,145.0,0.8040245175361633,-0.0,2534.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8290243744850159,0.3205694556236267,0.2900854647159576,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.928670346736908,0.4494604766368866,0.4263877868652344,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8660191893577576,0.3681826889514923,0.2585470080375671,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8968572020530701,0.40854212641716,0.3880002498626709,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.7910246849060059,0.2772605419158935,1.255951166152954,291.0323181152344,291.0260009765625,289.25,286.9332580566406,291.0331420898437,297.3061218261719,291.03240966796875,1.0,0.5828036069869995,1.0,1.0,0.2686280608177185,1.0,-3.144769191741944,2.4491865634918213,0.6955826878547668,1.7392239570617676,0.0,0.0,0.0,141.92208862304688,145.0,0.8040245175361633,-0.0,2534.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8262984752655029,0.3219466507434845,0.2914075255393982,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.9251514673233032,0.4518211483955383,0.4287005662918091,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8634803891181946,0.3704427778720855,0.2601872980594635,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.893903911113739,0.4107379615306854,0.3901598155498504,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7880438566207886,0.2783237397670746,1.2611675262451172,291.03289794921875,291.0260009765625,289.25,286.9307861328125,291.0337219238281,297.3040771484375,291.0329895019531,1.0,0.5865585207939148,1.0,1.0,0.2684144675731659,1.0,-3.159980297088623,2.46063494682312,0.6993453502655029,1.747352123260498,0.0,0.0,0.0,144.9230194091797,148.0,0.8021548390388489,-0.0,2580.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8262984752655029,0.3219466507434845,0.2914075255393982,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.9251514673233032,0.4518211483955383,0.4287005662918091,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8634803891181946,0.3704427778720855,0.2601872980594635,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.893903911113739,0.4107379615306854,0.3901598155498504,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7880438566207886,0.2783237397670746,1.2611675262451172,291.03289794921875,291.0260009765625,289.25,286.9307861328125,291.0337219238281,297.3040771484375,291.0329895019531,1.0,0.5865585207939148,1.0,1.0,0.2684144675731659,1.0,-3.159980297088623,2.46063494682312,0.6993453502655029,1.747352123260498,0.0,0.0,0.0,144.9230194091797,148.0,0.8021548390388489,-0.0,2580.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.8249695897102356,0.3226275742053985,0.29206183552742,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.9234426021575928,0.4529913365840912,0.4298475682735443,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.8622523546218872,0.3715652525424957,0.261002242565155,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.8924684524536133,0.4118264615535736,0.3912308812141418,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331726074219,0.7865888476371765,0.2788450419902801,1.2637298107147217,291.0331726074219,291.0260009765625,289.25,286.9296569824219,291.0339660644531,297.30303955078125,291.03326416015625,1.0,0.5884244441986084,1.0,1.0,0.2683076560497284,1.0,-3.1674952507019043,2.466297149658203,0.7011979818344116,1.751373291015625,0.0,0.0,0.0,146.42323303222656,148.0,0.7810796499252319,-0.0,2603.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8236605525016785,0.3233031034469604,0.2927116155624389,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.9217666387557985,0.4541546702384949,0.4309883713722229,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8610497117042542,0.3726825416088104,0.261813759803772,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8910583853721619,0.4129085540771484,0.39229616522789,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.7851560115814209,0.2793597280979156,1.2662630081176758,291.0333557128906,291.0260009765625,289.25,286.9285888671875,291.0339660644531,297.3020324707031,291.0334167480469,1.0,0.5902687907218933,1.0,1.0,0.268166035413742,1.0,-3.174950361251831,2.472018241882324,0.7029320001602173,1.755465388298035,0.0,0.0,0.0,147.92388916015625,151.0,0.5860910415649414,-0.0,2626.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.8210964798927307,0.3246352970600128,0.2939949333667755,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.918514847755432,0.4564577341079712,0.4332484006881714,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.8587174415588379,0.3748991191387176,0.2634246945381164,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.8883119821548462,0.4150508642196655,0.3944067060947418,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.7823548316955566,0.2803671061992645,1.271233320236206,291.03338623046875,291.0260009765625,289.25,286.9267578125,291.0338439941406,297.2999572753906,291.033447265625,1.0,0.5939478874206543,1.0,1.0,0.2678827941417694,1.0,-3.189663410186768,2.48334002494812,0.7063233852386475,1.7635703086853027,0.0,0.0,0.0,150.92410278320312,154.0,0.2143445461988449,-0.0,2671.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.8210964798927307,0.3246352970600128,0.2939949333667755,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.918514847755432,0.4564577341079712,0.4332484006881714,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.8587174415588379,0.3748991191387176,0.2634246945381164,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.8883119821548462,0.4150508642196655,0.3944067060947418,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.7823548316955566,0.2803671061992645,1.271233320236206,291.03338623046875,291.0260009765625,289.25,286.9267578125,291.0338439941406,297.2999572753906,291.033447265625,1.0,0.5939478874206543,1.0,1.0,0.2678827941417694,1.0,-3.189663410186768,2.48334002494812,0.7063233852386475,1.7635703086853027,0.0,0.0,0.0,150.92410278320312,154.0,0.2143445461988449,-0.0,2671.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.8185946941375732,0.3259456157684326,0.2952589988708496,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.9153969287872314,0.458733469247818,0.4354829788208008,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.8564757704734802,0.3770949244499206,0.2650213241577148,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.8856579065322876,0.4171677529811859,0.3964936435222626,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.7796363234519958,0.2813494801521301,1.276092529296875,291.0332946777344,291.0260009765625,289.25,286.92529296875,291.0336608886719,297.2978820800781,291.0333557128906,1.0,0.5975480079650879,1.0,1.0,0.2675995528697967,1.0,-3.2041406631469727,2.494501829147339,0.709638774394989,1.7715637683868408,0.0,0.0,0.0,153.92581176757812,157.0,-0.0270927287638187,-0.0,2717.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.8185946941375732,0.3259456157684326,0.2952589988708496,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.9153969287872314,0.458733469247818,0.4354829788208008,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.8564757704734802,0.3770949244499206,0.2650213241577148,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.8856579065322876,0.4171677529811859,0.3964936435222626,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.7796363234519958,0.2813494801521301,1.276092529296875,291.0332946777344,291.0260009765625,289.25,286.92529296875,291.0336608886719,297.2978820800781,291.0333557128906,1.0,0.5975480079650879,1.0,1.0,0.2675995528697967,1.0,-3.2041406631469727,2.494501829147339,0.709638774394989,1.7715637683868408,0.0,0.0,0.0,153.92581176757812,157.0,-0.0270927287638187,-0.0,2717.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.8161460757255554,0.327232152223587,0.2965020835399627,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.9124160408973694,0.4609794020652771,0.437689870595932,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.8543199300765991,0.3792682588100433,0.2666025459766388,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.8830922842025757,0.4192570447921753,0.3985548615455627,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.7769970297813416,0.2823052108287811,1.28083336353302,291.0330810546875,291.0260009765625,289.25,286.9243469238281,291.0333251953125,297.2958068847656,291.0331115722656,1.0,0.6011207699775696,1.0,1.0,0.2673035264015198,1.0,-3.218369483947754,2.505533218383789,0.7128363847732544,1.77947735786438,0.0,0.0,0.0,156.92672729492188,160.0,-0.2553736567497253,-0.0,2762.685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.8161460757255554,0.327232152223587,0.2965020835399627,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.9124160408973694,0.4609794020652771,0.437689870595932,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.8543199300765991,0.3792682588100433,0.2666025459766388,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.8830922842025757,0.4192570447921753,0.3985548615455627,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.7769970297813416,0.2823052108287811,1.28083336353302,291.0330810546875,291.0260009765625,289.25,286.9243469238281,291.0333251953125,297.2958068847656,291.0331115722656,1.0,0.6011207699775696,1.0,1.0,0.2673035264015198,1.0,-3.218369483947754,2.505533218383789,0.7128363847732544,1.77947735786438,0.0,0.0,0.0,156.92672729492188,160.0,-0.2553736567497253,-0.0,2762.685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8137397170066833,0.3284949660301208,0.2977242469787597,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9095722436904908,0.4631955027580261,0.4398690164089203,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8522428274154663,0.3814191818237304,0.2681683301925659,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8806087970733643,0.4213188588619232,0.4005905091762543,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.774432361125946,0.2832351326942444,1.2854596376419067,291.0327453613281,291.0260009765625,289.25,286.9239501953125,291.03289794921875,297.293701171875,291.03277587890625,1.0,0.6046487092971802,1.0,1.0,0.2670075297355652,1.0,-3.23235297203064,2.5163991451263428,0.7159539461135864,1.787275314331055,0.0,0.0,0.0,159.92764282226562,163.0,-0.4207478165626526,-0.0,2807.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8137397170066833,0.3284949660301208,0.2977242469787597,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9095722436904908,0.4631955027580261,0.4398690164089203,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8522428274154663,0.3814191818237304,0.2681683301925659,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8806087970733643,0.4213188588619232,0.4005905091762543,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.774432361125946,0.2832351326942444,1.2854596376419067,291.0327453613281,291.0260009765625,289.25,286.9239501953125,291.03289794921875,297.293701171875,291.03277587890625,1.0,0.6046487092971802,1.0,1.0,0.2670075297355652,1.0,-3.23235297203064,2.5163991451263428,0.7159539461135864,1.787275314331055,0.0,0.0,0.0,159.92764282226562,163.0,-0.4207478165626526,-0.0,2807.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8125492334365845,0.3291172087192535,0.29832723736763,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.908202052116394,0.464292049407959,0.4409478604793548,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8512319922447205,0.3824859857559204,0.2689452767372131,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8793962001800537,0.4223392009735107,0.4015984535217285,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.7731767296791077,0.2836903631687164,1.2877295017242432,291.03253173828125,291.0260009765625,289.25,286.9239807128906,291.0326843261719,297.29266357421875,291.0325622558594,1.0,0.6063981652259827,1.0,1.0,0.2668595016002655,1.0,-3.2392513751983643,2.521768569946289,0.7174828052520752,1.7911295890808103,0.0,0.0,0.0,161.42799377441406,163.0,-0.4860336780548095,-0.0,2830.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8113657832145691,0.329733669757843,0.2989251017570495,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.9068666696548462,0.4653812646865845,0.4420198500156402,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8502387404441833,0.3835473954677582,0.2697184979915619,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8782022595405579,0.4233528077602386,0.4026001393795013,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7719385027885437,0.2841395735740661,1.2899724245071411,291.0323486328125,291.0260009765625,289.25,286.9241943359375,291.03253173828125,297.2916259765625,291.03240966796875,1.0,0.6081327199935913,1.0,1.0,0.266726404428482,1.0,-3.246090650558472,2.52705454826355,0.7190361022949219,1.7949124574661257,0.0,0.0,0.0,162.9285125732422,166.0,-0.4730384349822998,-0.0,2853.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.809016764163971,0.3309495151042938,0.3001055717468261,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.904302179813385,0.4675377309322357,0.4441432356834411,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8483038544654846,0.3856539726257324,0.2712536454200744,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8758695721626282,0.4253599345684051,0.4045846462249756,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.7695136070251465,0.2850202918052673,1.2943788766860962,291.03204345703125,291.0260009765625,289.25,286.92510986328125,291.0322265625,297.2895202636719,291.0321044921875,1.0,0.6115733981132507,1.0,1.0,0.2664602100849151,1.0,-3.259594678878784,2.537501811981201,0.7220929265022278,1.8023879528045648,0.0,0.0,0.0,165.9293975830078,169.0,-0.4459306299686432,-0.0,2898.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.809016764163971,0.3309495151042938,0.3001055717468261,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.904302179813385,0.4675377309322357,0.4441432356834411,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8483038544654846,0.3856539726257324,0.2712536454200744,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8758695721626282,0.4253599345684051,0.4045846462249756,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.7695136070251465,0.2850202918052673,1.2943788766860962,291.03204345703125,291.0260009765625,289.25,286.92510986328125,291.0322265625,297.2895202636719,291.0321044921875,1.0,0.6115733981132507,1.0,1.0,0.2664602100849151,1.0,-3.259594678878784,2.537501811981201,0.7220929265022278,1.8023879528045648,0.0,0.0,0.0,165.9293975830078,169.0,-0.4459306299686432,-0.0,2898.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8066866397857666,0.3321440815925598,0.3012672662734985,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9018775820732116,0.4696668982505798,0.4462412595748901,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8464359641075134,0.3877404928207397,0.2727750241756439,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8736094236373901,0.4273422062397003,0.4065459668636322,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.7671575546264648,0.2858796715736389,1.2986904382705688,291.0317077636719,291.0260009765625,289.25,286.92681884765625,291.0318603515625,297.28741455078125,291.0317687988281,1.0,0.61497563123703,1.0,1.0,0.2661939859390259,1.0,-3.2728872299194336,2.5478055477142334,0.725081741809845,1.8097611665725708,0.0,0.0,0.0,168.93023681640625,172.0,-0.4714113473892212,-0.0,2942.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8066866397857666,0.3321440815925598,0.3012672662734985,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9018775820732116,0.4696668982505798,0.4462412595748901,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8464359641075134,0.3877404928207397,0.2727750241756439,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8736094236373901,0.4273422062397003,0.4065459668636322,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.7671575546264648,0.2858796715736389,1.2986904382705688,291.0317077636719,291.0260009765625,289.25,286.92681884765625,291.0318603515625,297.28741455078125,291.0317687988281,1.0,0.61497563123703,1.0,1.0,0.2661939859390259,1.0,-3.2728872299194336,2.5478055477142334,0.725081741809845,1.8097611665725708,0.0,0.0,0.0,168.93023681640625,172.0,-0.4714113473892212,-0.0,2942.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8043721318244934,0.3333164751529693,0.3024093210697174,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8995314240455627,0.4717675745487213,0.4483126103878021,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8446294665336609,0.389806181192398,0.2742819786071777,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.871416449546814,0.4292985200881958,0.40848308801651,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.7648661732673645,0.2867175936698913,1.302906155586243,291.031494140625,291.0260009765625,289.25,286.92938232421875,291.0317077636719,297.2853088378906,291.0315246582031,1.0,0.6183381080627441,1.0,1.0,0.2659623920917511,1.0,-3.2859628200531006,2.557856559753418,0.7281062006950378,1.8169245719909668,0.0,0.0,0.0,171.93106079101562,175.0,-0.3483171463012695,-0.0,2987.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8043721318244934,0.3333164751529693,0.3024093210697174,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8995314240455627,0.4717675745487213,0.4483126103878021,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8446294665336609,0.389806181192398,0.2742819786071777,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.871416449546814,0.4292985200881958,0.40848308801651,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.7648661732673645,0.2867175936698913,1.302906155586243,291.031494140625,291.0260009765625,289.25,286.92938232421875,291.0317077636719,297.2853088378906,291.0315246582031,1.0,0.6183381080627441,1.0,1.0,0.2659623920917511,1.0,-3.2859628200531006,2.557856559753418,0.7281062006950378,1.8169245719909668,0.0,0.0,0.0,171.93106079101562,175.0,-0.3483171463012695,-0.0,2987.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8021038174629211,0.3344667553901672,0.3035318255424499,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8972451686859131,0.473839521408081,0.4503572285175323,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8428805470466614,0.3918510377407074,0.2757746279239654,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8692872524261475,0.4312288165092468,0.4103959202766418,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7626369595527649,0.2875348329544067,1.3070296049118042,291.0312805175781,291.0260009765625,289.25,286.932861328125,291.0315246582031,297.2832336425781,291.0313415527344,1.0,0.6216620802879333,1.0,1.0,0.2657307684421539,1.0,-3.298825740814209,2.5677590370178223,0.7310667037963867,1.8239803314208984,0.0,0.0,0.0,174.9318389892578,178.0,-0.3054398894309997,-0.0,3032.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8021038174629211,0.3344667553901672,0.3035318255424499,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8972451686859131,0.473839521408081,0.4503572285175323,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8428805470466614,0.3918510377407074,0.2757746279239654,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.8692872524261475,0.4312288165092468,0.4103959202766418,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.7626369595527649,0.2875348329544067,1.3070296049118042,291.0312805175781,291.0260009765625,289.25,286.932861328125,291.0315246582031,297.2832336425781,291.0313415527344,1.0,0.6216620802879333,1.0,1.0,0.2657307684421539,1.0,-3.298825740814209,2.5677590370178223,0.7310667037963867,1.8239803314208984,0.0,0.0,0.0,174.9318389892578,178.0,-0.3054398894309997,-0.0,3032.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8009883761405945,0.335033506155014,0.3040857315063476,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8961237072944641,0.474864661693573,0.4513694941997528,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8420264720916748,0.3928655683994293,0.2765155732631683,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.868245542049408,0.4321841895580292,0.4113432466983795,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.7615450024604797,0.2879359424114227,1.3090580701828003,291.0311889648437,291.0260009765625,289.25,286.9349670410156,291.0314025878906,297.2821960449219,291.0312194824219,1.0,0.6233105063438416,1.0,1.0,0.2656149566173553,1.0,-3.3051788806915283,2.5726568698883057,0.7325221300125122,1.827469825744629,0.0,0.0,0.0,176.43218994140625,178.0,-0.3090012967586517,-0.0,3054.516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
