time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7998846173286438,0.3355944156646728,0.304634541273117,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8950157761573792,0.4758822917938232,0.4523748159408569,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8411851525306702,0.3938746452331543,0.2772527933120727,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8672181367874146,0.4331327378749847,0.4122843444347381,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7604674100875854,0.2883320450782776,1.31106436252594,291.0310974121094,291.0260009765625,289.25,286.93731689453125,291.0313415527344,297.2811889648437,291.0311279296875,1.0,0.6249480247497559,1.0,1.0,0.2655105590820312,1.0,-3.311478853225708,2.577484369277954,0.7339944839477539,1.830899715423584,0.0,0.0,0.0,177.93260192871094,181.0,-0.2676041424274444,-0.0,3076.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.7977124452590942,0.3366996347904205,0.3057173788547516,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8928404450416565,0.477895975112915,0.4543653130531311,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8395397067070007,0.3958771824836731,0.2787164449691772,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8652060031890869,0.4350104033946991,0.4141482710838318,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.7583551406860352,0.2891101837158203,1.3150142431259155,291.0309753417969,291.0260009765625,289.25,286.9428405761719,291.0312194824219,297.27911376953125,291.031005859375,1.0,0.6281962394714355,1.0,1.0,0.2653017938137054,1.0,-3.3239266872406006,2.58703088760376,0.7368957996368408,1.837679386138916,0.0,0.0,0.0,180.9333648681641,184.0,-0.212544098496437,-0.0,3121.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.7977124452590942,0.3366996347904205,0.3057173788547516,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8928404450416565,0.477895975112915,0.4543653130531311,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8395397067070007,0.3958771824836731,0.2787164449691772,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.8652060031890869,0.4350104033946991,0.4141482710838318,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309753417969,0.7583551406860352,0.2891101837158203,1.3150142431259155,291.0309753417969,291.0260009765625,289.25,286.9428405761719,291.0312194824219,297.27911376953125,291.031005859375,1.0,0.6281962394714355,1.0,1.0,0.2653017938137054,1.0,-3.3239266872406006,2.58703088760376,0.7368957996368408,1.837679386138916,0.0,0.0,0.0,180.9333648681641,184.0,-0.212544098496437,-0.0,3121.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.7955866456031799,0.3377831876277923,0.3067812323570251,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8907180428504944,0.4798815846443176,0.4563297927379608,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8379421234130859,0.3978593647480011,0.2801662087440491,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8632491230964661,0.4368628263473511,0.4159888327121734,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.7562990784645081,0.2898706197738647,1.3188858032226562,291.03082275390625,291.0260009765625,289.25,286.94952392578125,291.0310363769531,297.2770690917969,291.0308532714844,1.0,0.6314096450805664,1.0,1.0,0.2650929987430572,1.0,-3.336181640625,2.5964455604553223,0.7397361397743225,1.8443634510040283,0.0,0.0,0.0,183.93411254882807,187.0,-0.2266887426376342,-0.0,3165.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.7955866456031799,0.3377831876277923,0.3067812323570251,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8907180428504944,0.4798815846443176,0.4563297927379608,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8379421234130859,0.3978593647480011,0.2801662087440491,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8632491230964661,0.4368628263473511,0.4159888327121734,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.7562990784645081,0.2898706197738647,1.3188858032226562,291.03082275390625,291.0260009765625,289.25,286.94952392578125,291.0310363769531,297.2770690917969,291.0308532714844,1.0,0.6314096450805664,1.0,1.0,0.2650929987430572,1.0,-3.336181640625,2.5964455604553223,0.7397361397743225,1.8443634510040283,0.0,0.0,0.0,183.93411254882807,187.0,-0.2266887426376342,-0.0,3165.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.793502926826477,0.3388422429561615,0.3078242838382721,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8886439204216003,0.4818361401557922,0.4582662582397461,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8363873362541199,0.3998186290264129,0.2816007733345032,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8613425493240356,0.438687264919281,0.4178041219711303,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.7542950510978699,0.2906121909618377,1.322676181793213,291.03009033203125,291.02801513671875,289.2483825683594,286.9569091796875,291.0297241210937,297.2749938964844,291.0300598144531,1.0,0.6345866918563843,1.0,1.0,0.264899343252182,1.0,-3.3482320308685303,2.60567307472229,0.742559015750885,1.8509008884429927,0.0,0.0,0.0,186.93484497070312,190.0,-1.0308574438095093,-0.0,3209.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.793502926826477,0.3388422429561615,0.3078242838382721,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8886439204216003,0.4818361401557922,0.4582662582397461,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8363873362541199,0.3998186290264129,0.2816007733345032,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8613425493240356,0.438687264919281,0.4178041219711303,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.7542950510978699,0.2906121909618377,1.322676181793213,291.03009033203125,291.02801513671875,289.2483825683594,286.9569091796875,291.0297241210937,297.2749938964844,291.0300598144531,1.0,0.6345866918563843,1.0,1.0,0.264899343252182,1.0,-3.3482320308685303,2.60567307472229,0.742559015750885,1.8509008884429927,0.0,0.0,0.0,186.93484497070312,190.0,-1.0308574438095093,-0.0,3209.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.791450023651123,0.3398659229278564,0.3088392317295074,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.8866075277328491,0.4837492406368255,0.46016725897789,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.834864616394043,0.4017449617385864,0.2830149531364441,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.8594759106636047,0.4404740631580353,0.4195873737335205,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.75233393907547,0.2913284599781036,1.3263651132583618,291.0273742675781,291.0339050292969,289.2436218261719,286.9645690917969,291.02587890625,297.2728271484375,291.0272827148437,1.0,0.6377187967300415,1.0,1.0,0.2647056579589844,1.0,-3.360020875930786,2.6147167682647705,0.7453041076660156,1.8573112487792969,0.0,0.0,0.0,189.935775756836,193.0,-3.249931573867798,-0.0,3253.075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.791450023651123,0.3398659229278564,0.3088392317295074,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.8866075277328491,0.4837492406368255,0.46016725897789,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.834864616394043,0.4017449617385864,0.2830149531364441,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.8594759106636047,0.4404740631580353,0.4195873737335205,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.75233393907547,0.2913284599781036,1.3263651132583618,291.0273742675781,291.0339050292969,289.2436218261719,286.9645690917969,291.02587890625,297.2728271484375,291.0272827148437,1.0,0.6377187967300415,1.0,1.0,0.2647056579589844,1.0,-3.360020875930786,2.6147167682647705,0.7453041076660156,1.8573112487792969,0.0,0.0,0.0,189.935775756836,193.0,-3.249931573867798,-0.0,3253.075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.7904292941093445,0.3403600454330444,0.3093320727348327,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8855981230735779,0.4846857786178589,0.4611002504825592,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8341100811958313,0.4026916027069092,0.2837114930152893,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8585522770881653,0.4413491785526275,0.4204630255699157,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.7513647079467773,0.2916740179061889,1.3281581401824951,291.02520751953125,291.0382080078125,289.2401733398437,286.96844482421875,291.0230712890625,297.27166748046875,291.0250549316406,1.0,0.6392634510993958,1.0,1.0,0.2646088302135467,1.0,-3.365783214569092,2.61914587020874,0.746637225151062,1.860453009605408,0.0,0.0,0.0,191.43634033203125,193.0,-4.603561878204346,-0.0,3274.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.789411187171936,0.3408429324626922,0.3098147809505462,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232238769531,0.8845932483673096,0.4856095612049103,0.4620212316513061,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.833358883857727,0.4036277532577514,0.2844006717205047,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.8576338887214661,0.4422125518321991,0.4213276505470276,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.7504017353057861,0.2920113801956177,1.3299150466918943,291.0232238769531,291.0433654785156,289.2359924316406,286.9723815917969,291.0215148925781,297.2704467773437,291.0231628417969,1.0,0.6407937407493591,1.0,1.0,0.264775812625885,1.0,-3.371453285217285,2.622720241546631,0.74873286485672,1.8627632856369016,0.0,0.0,0.0,192.9369506835937,196.0,-4.749748706817627,-0.0,3296.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.7873895168304443,0.3417820632457733,0.3107543289661407,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.882602870464325,0.4874246716499328,0.463830828666687,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.8318710923194885,0.4054745435714721,0.2857599556446075,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.8558176159858704,0.4439094066619873,0.4230270981788635,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.7484983801841736,0.2926654517650604,1.333330750465393,291.0194702148437,291.0561218261719,289.2257080078125,286.9803771972656,291.0171813964844,297.2680053710937,291.0193176269531,1.0,0.6438162922859192,1.0,1.0,0.2651097178459167,1.0,-3.3825464248657227,2.6295816898345947,0.7529646754264832,1.8671501874923704,0.0,0.0,0.0,195.93801879882807,199.0,-5.367884159088135,-0.0,3338.993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.7873895168304443,0.3417820632457733,0.3107543289661407,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.882602870464325,0.4874246716499328,0.463830828666687,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.8318710923194885,0.4054745435714721,0.2857599556446075,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.8558176159858704,0.4439094066619873,0.4230270981788635,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.7484983801841736,0.2926654517650604,1.333330750465393,291.0194702148437,291.0561218261719,289.2257080078125,286.9803771972656,291.0171813964844,297.2680053710937,291.0193176269531,1.0,0.6438162922859192,1.0,1.0,0.2651097178459167,1.0,-3.3825464248657227,2.6295816898345947,0.7529646754264832,1.8671501874923704,0.0,0.0,0.0,195.93801879882807,199.0,-5.367884159088135,-0.0,3338.993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140686035156,0.7853862047195435,0.3426789343357086,0.3116587996482849,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140380859375,0.8806365132331848,0.4891899228096008,0.4655963778495788,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140380859375,0.830400824546814,0.407280832529068,0.2870931029319763,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140380859375,0.8540269136428833,0.4455603957176208,0.4246860444545746,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140991210937,0.7466241121292114,0.2932887375354767,1.336617350578308,291.0140380859375,291.0719299316406,289.21295166015625,286.98846435546875,291.0108642578125,297.2654113769531,291.0138244628906,1.0,0.6467868089675903,1.0,1.0,0.2654436528682709,1.0,-3.3933093547821045,2.636202096939087,0.7571072578430176,1.871372103691101,0.0,0.0,0.0,198.9391021728516,202.0,-7.143596172332764,-0.0,3381.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140686035156,0.7853862047195435,0.3426789343357086,0.3116587996482849,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140380859375,0.8806365132331848,0.4891899228096008,0.4655963778495788,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140380859375,0.830400824546814,0.407280832529068,0.2870931029319763,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140380859375,0.8540269136428833,0.4455603957176208,0.4246860444545746,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140991210937,0.7466241121292114,0.2932887375354767,1.336617350578308,291.0140380859375,291.0719299316406,289.21295166015625,286.98846435546875,291.0108642578125,297.2654113769531,291.0138244628906,1.0,0.6467868089675903,1.0,1.0,0.2654436528682709,1.0,-3.3933093547821045,2.636202096939087,0.7571072578430176,1.871372103691101,0.0,0.0,0.0,198.9391021728516,202.0,-7.143596172332764,-0.0,3381.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.7834030389785767,0.3435523509979248,0.3125333786010742,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.8786944150924683,0.4909229278564453,0.4673229157924652,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.8289475440979004,0.4090636670589447,0.2884036600589752,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.8522613644599915,0.4471816718578338,0.4263090789318084,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0144958496094,0.7447785139083862,0.2938929200172424,1.3397918939590454,291.0145263671875,291.0904846191406,289.197998046875,286.9966125488281,291.0153503417969,297.26287841796875,291.0146789550781,1.0,0.6497097611427307,1.0,1.0,0.2675033211708069,1.0,-3.4037840366363525,2.637223243713379,0.7665607929229736,1.870077848434448,0.0,0.0,0.0,201.9399871826172,205.0,-0.4719640612602234,-0.0,3422.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.7834030389785767,0.3435523509979248,0.3125333786010742,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.8786944150924683,0.4909229278564453,0.4673229157924652,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.8289475440979004,0.4090636670589447,0.2884036600589752,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.8522613644599915,0.4471816718578338,0.4263090789318084,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0144958496094,0.7447785139083862,0.2938929200172424,1.3397918939590454,291.0145263671875,291.0904846191406,289.197998046875,286.9966125488281,291.0153503417969,297.26287841796875,291.0146789550781,1.0,0.6497097611427307,1.0,1.0,0.2675033211708069,1.0,-3.4037840366363525,2.637223243713379,0.7665607929229736,1.870077848434448,0.0,0.0,0.0,201.9399871826172,205.0,-0.4719640612602234,-0.0,3422.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.7814942002296448,0.3444421589374542,0.3134187757968902,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.8768235445022583,0.4926616847515106,0.4690507054328918,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.8275545835494995,0.41085946559906,0.289720356464386,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.8505645990371704,0.4488090276718139,0.4279336929321289,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173645019531,0.7430016994476318,0.2945078909397125,1.3429937362670898,291.01739501953125,291.11151123046875,289.1810302734375,287.0047912597656,291.01904296875,297.2607421875,291.0175476074219,1.0,0.6526327133178711,1.0,1.0,0.2695629596710205,1.0,-3.414315223693848,2.638068914413452,0.7762464284896851,1.868595123291016,0.0,0.0,0.0,204.9400634765625,208.0,2.615447521209717,-0.0,3465.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.7814942002296448,0.3444421589374542,0.3134187757968902,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.8768235445022583,0.4926616847515106,0.4690507054328918,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.8275545835494995,0.41085946559906,0.289720356464386,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.8505645990371704,0.4488090276718139,0.4279336929321289,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173645019531,0.7430016994476318,0.2945078909397125,1.3429937362670898,291.01739501953125,291.11151123046875,289.1810302734375,287.0047912597656,291.01904296875,297.2607421875,291.0175476074219,1.0,0.6526327133178711,1.0,1.0,0.2695629596710205,1.0,-3.414315223693848,2.638068914413452,0.7762464284896851,1.868595123291016,0.0,0.0,0.0,204.9400634765625,208.0,2.615447521209717,-0.0,3465.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.7805647850036621,0.344887226819992,0.3138634264469147,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.8759124875068665,0.4935280382633209,0.4699133932590484,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.8268782496452332,0.4117569923400879,0.2903796732425689,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.8497397899627686,0.4496204257011413,0.4287453591823578,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.7421383261680603,0.2948177754878998,1.3446087837219238,291.01873779296875,291.12286376953125,289.171875,287.00885009765625,291.0204162597656,297.2597961425781,291.01885986328125,1.0,0.6540928483009338,1.0,1.0,0.2705928087234497,1.0,-3.419599294662476,2.638490438461304,0.7811087965965271,1.867850661277771,0.0,0.0,0.0,206.4401092529297,208.0,3.0536422729492188,-0.0,3486.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225524902344,0.7796474695205688,0.345333844423294,0.3143075406551361,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.8750134110450745,0.4943939447402954,0.4707737267017364,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.8262113332748413,0.4126558601856231,0.2910384833812713,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02264404296875,0.8489267230033875,0.450431764125824,0.4295551478862762,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02252197265625,0.7412883043289185,0.2951303720474243,1.3462300300598145,291.0226745605469,291.134765625,289.16229248046875,287.0129089355469,291.02813720703125,297.2588806152344,291.023193359375,1.0,0.6555492877960205,1.0,1.0,0.2725794911384582,1.0,-3.424884080886841,2.635992765426636,0.7888913154602051,1.8641982078552248,0.0,0.0,0.0,207.94021606445312,196.0,7.919060707092285,-0.0,3507.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.7930299043655396,0.3463038802146911,0.3146937489509582,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.8903566002845764,0.4961801171302795,0.4719506204128265,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8396267294883728,0.4145167469978332,0.2919594645500183,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8631772994995117,0.452107161283493,0.4306300282478332,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.7529144883155823,0.2958079576492309,1.3468949794769287,291.0361328125,291.1499938964844,289.1419982910156,287.02099609375,291.043701171875,297.25787353515625,291.0366516113281,1.0,0.6494476795196533,1.0,1.0,0.2765528857707977,1.0,-3.4299705028533936,2.6266489028930664,0.8033217787742615,1.853851079940796,0.0,0.0,0.0,196.0949859619141,184.0,15.445212364196776,-0.0,3450.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360412597656,0.7930299043655396,0.3463038802146911,0.3146937489509582,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.8903566002845764,0.4961801171302795,0.4719506204128265,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8396267294883728,0.4145167469978332,0.2919594645500183,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361022949219,0.8631772994995117,0.452107161283493,0.4306300282478332,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.7529144883155823,0.2958079576492309,1.3468949794769287,291.0361328125,291.1499938964844,289.1419982910156,287.02099609375,291.043701171875,297.25787353515625,291.0366516113281,1.0,0.6494476795196533,1.0,1.0,0.2765528857707977,1.0,-3.4299705028533936,2.6266489028930664,0.8033217787742615,1.853851079940796,0.0,0.0,0.0,196.0949859619141,184.0,15.445212364196776,-0.0,3450.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501403808594,0.8083730936050415,0.3473893105983734,0.3151814043521881,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502319335937,0.9081846475601196,0.4980555176734924,0.4732065200805664,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.8553382158279419,0.4164782464504242,0.2929472327232361,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.8799391984939575,0.4538725614547729,0.4317839443683624,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.7667282223701477,0.2965909242630005,1.3479843139648438,291.0502319335937,291.1499938964844,289.120361328125,287.0289306640625,291.0587158203125,297.2579650878906,291.05078125,1.0,0.6439123749732971,1.0,1.0,0.2805262506008148,1.0,-3.435952425003052,2.617899179458618,0.8180533051490784,1.8438072204589844,0.0,0.0,0.0,184.111083984375,172.0,18.442201614379883,-0.0,3393.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501403808594,0.8083730936050415,0.3473893105983734,0.3151814043521881,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502319335937,0.9081846475601196,0.4980555176734924,0.4732065200805664,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.8553382158279419,0.4164782464504242,0.2929472327232361,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.8799391984939575,0.4538725614547729,0.4317839443683624,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.7667282223701477,0.2965909242630005,1.3479843139648438,291.0502319335937,291.1499938964844,289.120361328125,287.0289306640625,291.0587158203125,297.2579650878906,291.05078125,1.0,0.6439123749732971,1.0,1.0,0.2805262506008148,1.0,-3.435952425003052,2.617899179458618,0.8180533051490784,1.8438072204589844,0.0,0.0,0.0,184.111083984375,172.0,18.442201614379883,-0.0,3393.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.8248220086097717,0.3485443294048309,0.3157366514205932,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.9307923316955566,0.4999875426292419,0.4745187163352966,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.874006986618042,0.418505311012268,0.2939831912517547,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.8995214700698853,0.4556967318058014,0.4329961538314819,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660705566406,0.7831273674964905,0.2974561154842376,1.349451780319214,291.0662841796875,291.1499938964844,289.0976257324219,287.0367431640625,291.0761413574219,297.2586364746094,291.06689453125,1.0,0.6384422779083252,1.0,1.0,0.2848795652389526,1.0,-3.442666530609131,2.6084089279174805,0.8342576622962952,1.832857847213745,0.0,0.0,0.0,172.1118621826172,160.0,21.49984169006348,-0.0,3338.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.8248220086097717,0.3485443294048309,0.3157366514205932,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.9307923316955566,0.4999875426292419,0.4745187163352966,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.874006986618042,0.418505311012268,0.2939831912517547,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.8995214700698853,0.4556967318058014,0.4329961538314819,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660705566406,0.7831273674964905,0.2974561154842376,1.349451780319214,291.0662841796875,291.1499938964844,289.0976257324219,287.0367431640625,291.0761413574219,297.2586364746094,291.06689453125,1.0,0.6384422779083252,1.0,1.0,0.2848795652389526,1.0,-3.442666530609131,2.6084089279174805,0.8342576622962952,1.832857847213745,0.0,0.0,0.0,172.1118621826172,160.0,21.49984169006348,-0.0,3338.8544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829772949219,0.8436447978019714,0.3497515916824341,0.3163414597511291,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.9567344784736632,0.5019642114639282,0.4758747220039367,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.8963409066200256,0.4205853343009949,0.2950573563575744,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.9241361021995544,0.4575676321983337,0.4342541396617889,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829162597656,0.8025846481323242,0.2983921766281128,1.3512446880340576,291.0831298828125,291.1499938964844,289.0740051269531,287.0443420410156,291.0934143066406,297.2597351074219,291.083740234375,1.0,0.6330313086509705,1.0,1.0,0.2892328798770904,1.0,-3.44998550415039,2.599247455596924,0.8507382273674011,1.822087287902832,0.0,0.0,0.0,160.1109619140625,148.0,22.921424865722656,-0.0,3285.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829772949219,0.8436447978019714,0.3497515916824341,0.3163414597511291,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.9567344784736632,0.5019642114639282,0.4758747220039367,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.8963409066200256,0.4205853343009949,0.2950573563575744,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.9241361021995544,0.4575676321983337,0.4342541396617889,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829162597656,0.8025846481323242,0.2983921766281128,1.3512446880340576,291.0831298828125,291.1499938964844,289.0740051269531,287.0443420410156,291.0934143066406,297.2597351074219,291.083740234375,1.0,0.6330313086509705,1.0,1.0,0.2892328798770904,1.0,-3.44998550415039,2.599247455596924,0.8507382273674011,1.822087287902832,0.0,0.0,0.0,160.1109619140625,148.0,22.921424865722656,-0.0,3285.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.85463547706604,0.3503693640232086,0.3166577816009521,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.9701060652732848,0.5029646158218384,0.4765651524066925,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.909336507320404,0.4216406941413879,0.2956058979034424,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.091552734375,0.938865602016449,0.4585161805152893,0.4348964691162109,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914001464844,0.8133783340454102,0.2988830804824829,1.3522483110427856,291.0915832519531,291.1499938964844,289.0619201660156,287.0480651855469,291.1019592285156,297.2603759765625,291.0922241210937,1.0,0.6303480863571167,1.0,1.0,0.2914095222949981,1.0,-3.4538354873657227,2.5947794914245605,0.8590559363365173,1.8167644739151,0.0,0.0,0.0,154.11038208007812,148.0,23.22331047058105,-0.0,3258.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972595214844,0.8670366406440735,0.3509889543056488,0.3169790208339691,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.9833080768585204,0.5039660930633545,0.4772597849369049,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.9249234795570374,0.4226991236209869,0.2961589097976684,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.954460620880127,0.4594666957855224,0.4355436861515045,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.8245866298675537,0.2993829250335693,1.353302240371704,291.0972900390625,291.1499938964844,289.0497131347656,287.0517272949219,291.1039428710937,297.2610168457031,291.0975341796875,1.0,0.6276727318763733,1.0,1.0,0.2926641404628753,1.0,-3.457768440246582,2.593198299407959,0.8645700812339783,1.8142932653427124,0.0,0.0,0.0,148.1099395751953,151.0,18.63079261779785,-0.0,3232.27880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.8635084629058838,0.3521534204483032,0.31812784075737,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.9799084067344666,0.505908191204071,0.4791892170906067,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.921055018901825,0.4247587919235229,0.2976673543453216,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.9504187107086182,0.4613131880760193,0.4373833835124969,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.8214309811592102,0.3003604710102081,1.3581326007843018,291.10260009765625,291.1499938964844,289.02496337890625,287.058837890625,291.1068725585937,297.2615966796875,291.1028137207031,1.0,0.631580114364624,1.0,1.0,0.2951733767986297,1.0,-3.471301317214966,2.5943543910980225,0.8769469261169434,1.812297940254212,0.0,0.0,0.0,150.9508819580078,154.0,10.708698272705078,-0.0,3280.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.8635084629058838,0.3521534204483032,0.31812784075737,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.9799084067344666,0.505908191204071,0.4791892170906067,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.921055018901825,0.4247587919235229,0.2976673543453216,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.9504187107086182,0.4613131880760193,0.4373833835124969,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.8214309811592102,0.3003604710102081,1.3581326007843018,291.10260009765625,291.1499938964844,289.02496337890625,287.058837890625,291.1068725585937,297.2615966796875,291.1028137207031,1.0,0.631580114364624,1.0,1.0,0.2951733767986297,1.0,-3.471301317214966,2.5943543910980225,0.8769469261169434,1.812297940254212,0.0,0.0,0.0,150.9508819580078,154.0,10.708698272705078,-0.0,3280.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.8597255349159241,0.3531922399997711,0.3191686868667602,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.9761325716972352,0.5077396631240845,0.4810222089290619,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.916902244091034,0.426713764667511,0.2991080582141876,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.9459955096244812,0.4630547165870666,0.4391326606273651,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.8180333971977234,0.3012606799602508,1.362678050994873,291.1064453125,291.1499938964844,289.0,287.065673828125,291.1093444824219,297.2610778808594,291.1065979003906,1.0,0.6348824501037598,1.0,1.0,0.2976826131343841,1.0,-3.484062910079956,2.594922542572021,0.8891404271125793,1.8099406957626345,0.0,0.0,0.0,153.93505859375,157.0,6.847052097320557,-0.0,3327.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.8597255349159241,0.3531922399997711,0.3191686868667602,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.9761325716972352,0.5077396631240845,0.4810222089290619,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.916902244091034,0.426713764667511,0.2991080582141876,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.9459955096244812,0.4630547165870666,0.4391326606273651,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.8180333971977234,0.3012606799602508,1.362678050994873,291.1064453125,291.1499938964844,289.0,287.065673828125,291.1093444824219,297.2610778808594,291.1065979003906,1.0,0.6348824501037598,1.0,1.0,0.2976826131343841,1.0,-3.484062910079956,2.594922542572021,0.8891404271125793,1.8099406957626345,0.0,0.0,0.0,153.93505859375,157.0,6.847052097320557,-0.0,3327.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.8559773564338684,0.3541401326656341,0.3201274275779724,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.9722508192062378,0.5094819664955139,0.4827729761600494,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.9128339886665344,0.4285879135131836,0.3004932999610901,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.9415276050567628,0.4647116959095001,0.4408038258552551,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.8146108388900757,0.3020947575569153,1.366936206817627,291.1057434082031,291.1499938964844,288.9750366210937,287.0722045898437,291.1057434082031,297.2597961425781,291.105712890625,1.0,0.6380888223648071,1.0,1.0,0.2994099259376526,1.0,-3.4961206912994385,2.597480058670044,0.8986406326293945,1.809682846069336,0.0,0.0,0.0,156.93467712402344,160.0,0.6900577545166016,-0.0,3374.114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
