time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.8559773564338684,0.3541401326656341,0.3201274275779724,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.9722508192062378,0.5094819664955139,0.4827729761600494,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.9128339886665344,0.4285879135131836,0.3004932999610901,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.9415276050567628,0.4647116959095001,0.4408038258552551,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.8146108388900757,0.3020947575569153,1.366936206817627,291.1057434082031,291.1499938964844,288.9750366210937,287.0722045898437,291.1057434082031,297.2597961425781,291.105712890625,1.0,0.6380888223648071,1.0,1.0,0.2994099259376526,1.0,-3.4961206912994385,2.597480058670044,0.8986406326293945,1.809682846069336,0.0,0.0,0.0,156.93467712402344,160.0,0.6900577545166016,-0.0,3374.114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.8522785305976868,0.3549962341785431,0.3210025429725647,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.9682798981666564,0.5111281275749207,0.4844332635402679,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.9088910222053528,0.4303759634494781,0.3018183708190918,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.9370439648628236,0.466277927160263,0.4423895478248596,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.8111526370048523,0.3028570115566253,1.3708759546279907,291.1029052734375,291.1499938964844,288.9502868652344,287.0783996582031,291.1017761230469,297.2578430175781,291.10284423828125,1.0,0.6411834955215454,1.0,1.0,0.301137238740921,1.0,-3.507411479949951,2.5995688438415527,0.9078426361083984,1.80909526348114,0.0,0.0,0.0,159.93653869628906,163.0,-2.635533332824707,-0.0,3418.850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.8522785305976868,0.3549962341785431,0.3210025429725647,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.9682798981666564,0.5111281275749207,0.4844332635402679,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.9088910222053528,0.4303759634494781,0.3018183708190918,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.9370439648628236,0.466277927160263,0.4423895478248596,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.8111526370048523,0.3028570115566253,1.3708759546279907,291.1029052734375,291.1499938964844,288.9502868652344,287.0783996582031,291.1017761230469,297.2578430175781,291.10284423828125,1.0,0.6411834955215454,1.0,1.0,0.301137238740921,1.0,-3.507411479949951,2.5995688438415527,0.9078426361083984,1.80909526348114,0.0,0.0,0.0,159.93653869628906,163.0,-2.635533332824707,-0.0,3418.850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.8504565954208374,0.3553973734378814,0.3214145302772522,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10125732421875,0.9662710428237916,0.511921226978302,0.4852339923381805,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10125732421875,0.906984269618988,0.431243747472763,0.3024618029594421,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10125732421875,0.9348105788230896,0.4670327007770538,0.4431546330451965,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.809410035610199,0.3032152354717254,1.3727397918701172,291.10125732421875,291.1499938964844,288.9380798339844,287.0813293457031,291.099853515625,297.2566833496094,291.1011657714844,1.0,0.6426976323127747,1.0,1.0,0.3020009100437164,1.0,-3.5128066539764404,2.6004323959350586,0.9123743176460266,1.808667778968811,0.0,0.0,0.0,161.4373321533203,163.0,-3.499422073364258,-0.0,3440.721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.8486584424972534,0.3557854890823364,0.3218139410018921,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.9642533659934998,0.5126990079879761,0.4860194623470306,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.9051308631896972,0.4320985376834869,0.3030955195426941,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998229980469,0.93259197473526,0.4677730500698089,0.4439053237438202,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.8076596260070801,0.3035618364810943,1.3745485544204712,291.0998229980469,291.1499938964844,288.9259948730469,287.0841979980469,291.0986022949219,297.2554626464844,291.0997619628906,1.0,0.6441869139671326,1.0,1.0,0.3029475808143616,1.0,-3.518073081970215,2.600942373275757,0.9171305298805236,1.8079135417938232,0.0,0.0,0.0,162.93826293945312,166.0,-3.615559339523315,-0.0,3462.343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.8451447486877441,0.3565316498279571,0.3225830197334289,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.9602099657058716,0.5142166018486023,0.4875520765781402,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.9015994071960448,0.4337767958641052,0.3043392896652221,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.9282225966453552,0.4692181050777435,0.445370614528656,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.8041455745697021,0.3042270243167877,1.3780300617218018,291.0975952148437,291.1499938964844,288.9023742675781,287.0896301269531,291.0965576171875,297.2529296875,291.0975646972656,1.0,0.6471189260482788,1.0,1.0,0.3048408925533294,1.0,-3.5282881259918213,2.601689577102661,0.9265984892845154,1.806204080581665,0.0,0.0,0.0,165.93975830078125,169.0,-3.225402593612671,-0.0,3505.000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.8451447486877441,0.3565316498279571,0.3225830197334289,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.9602099657058716,0.5142166018486023,0.4875520765781402,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.9015994071960448,0.4337767958641052,0.3043392896652221,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.9282225966453552,0.4692181050777435,0.445370614528656,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.8041455745697021,0.3042270243167877,1.3780300617218018,291.0975952148437,291.1499938964844,288.9023742675781,287.0896301269531,291.0965576171875,297.2529296875,291.0975646972656,1.0,0.6471189260482788,1.0,1.0,0.3048408925533294,1.0,-3.5282881259918213,2.601689577102661,0.9265984892845154,1.806204080581665,0.0,0.0,0.0,165.93975830078125,169.0,-3.225402593612671,-0.0,3505.000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.8417490124702454,0.3572455942630768,0.3233217597007751,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.9561781287193298,0.5156915187835693,0.4890429973602295,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.8982043862342834,0.4354208409786224,0.3055582046508789,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.9239733219146729,0.4706235229969024,0.4467970430850982,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.8006965517997742,0.3048633635044098,1.3813740015029907,291.09588623046875,291.1499938964844,288.879638671875,287.0946655273437,291.0951843261719,297.2503662109375,291.09588623046875,1.0,0.6500005722045898,1.0,1.0,0.3067342340946197,1.0,-3.538174867630005,2.602184772491455,0.9359900951385498,1.804333567619324,0.0,0.0,0.0,168.9408416748047,172.0,-2.560260057449341,-0.0,3547.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.8417490124702454,0.3572455942630768,0.3233217597007751,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.9561781287193298,0.5156915187835693,0.4890429973602295,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.8982043862342834,0.4354208409786224,0.3055582046508789,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.9239733219146729,0.4706235229969024,0.4467970430850982,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.8006965517997742,0.3048633635044098,1.3813740015029907,291.09588623046875,291.1499938964844,288.879638671875,287.0946655273437,291.0951843261719,297.2503662109375,291.09588623046875,1.0,0.6500005722045898,1.0,1.0,0.3067342340946197,1.0,-3.538174867630005,2.602184772491455,0.9359900951385498,1.804333567619324,0.0,0.0,0.0,168.9408416748047,172.0,-2.560260057449341,-0.0,3547.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961608886719,0.8384758830070496,0.3579398989677429,0.3240399956703186,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.95218163728714,0.5171369910240173,0.4905031025409698,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.8949207067489624,0.4370431005954742,0.3067597150802612,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.919874370098114,0.4720019698143005,0.4481951594352722,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961608886719,0.7973449230194092,0.3054825067520141,1.3846285343170166,291.09619140625,291.1499938964844,288.8580017089844,287.0992736816406,291.0966796875,297.24786376953125,291.09625244140625,1.0,0.6528441309928894,1.0,1.0,0.308894544839859,1.0,-3.547837018966675,2.601632595062256,0.9462046027183532,1.8014975786209104,0.0,0.0,0.0,171.94166564941406,175.0,-0.1745360195636749,-0.0,3588.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961608886719,0.8384758830070496,0.3579398989677429,0.3240399956703186,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.95218163728714,0.5171369910240173,0.4905031025409698,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.8949207067489624,0.4370431005954742,0.3067597150802612,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.919874370098114,0.4720019698143005,0.4481951594352722,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961608886719,0.7973449230194092,0.3054825067520141,1.3846285343170166,291.09619140625,291.1499938964844,288.8580017089844,287.0992736816406,291.0966796875,297.24786376953125,291.09625244140625,1.0,0.6528441309928894,1.0,1.0,0.308894544839859,1.0,-3.547837018966675,2.601632595062256,0.9462046027183532,1.8014975786209104,0.0,0.0,0.0,171.94166564941406,175.0,-0.1745360195636749,-0.0,3588.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.835331380367279,0.358626127243042,0.3247490227222442,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.9482465386390686,0.518563985824585,0.4919436872005462,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.8917610049247742,0.4386548101902008,0.3079523146152496,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.915956437587738,0.4733642637729645,0.4495758712291717,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.7941055297851562,0.3060955703258514,1.387844800949097,291.0980529785156,291.1499938964844,288.83770751953125,287.1034545898437,291.099365234375,297.2455749511719,291.0981750488281,1.0,0.6556653380393982,1.0,1.0,0.3110548257827759,1.0,-3.557387113571167,2.600945949554444,0.9564411640167236,1.798581600189209,0.0,0.0,0.0,174.94212341308594,178.0,1.8570274114608765,-0.0,3630.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.835331380367279,0.358626127243042,0.3247490227222442,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.9482465386390686,0.518563985824585,0.4919436872005462,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.8917610049247742,0.4386548101902008,0.3079523146152496,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.915956437587738,0.4733642637729645,0.4495758712291717,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.7941055297851562,0.3060955703258514,1.387844800949097,291.0980529785156,291.1499938964844,288.83770751953125,287.1034545898437,291.099365234375,297.2455749511719,291.0981750488281,1.0,0.6556653380393982,1.0,1.0,0.3110548257827759,1.0,-3.557387113571167,2.600945949554444,0.9564411640167236,1.798581600189209,0.0,0.0,0.0,174.94212341308594,178.0,1.8570274114608765,-0.0,3630.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.8338056802749634,0.3589670360088348,0.3251014053821563,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.9463068842887878,0.5192717909812927,0.4926583468914032,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.890228271484375,0.4394578039646148,0.3085463941097259,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.9140710830688475,0.4740406274795532,0.4502614438533783,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.7925297021865845,0.3064015805721283,1.3894485235214231,291.0994567871094,291.1499938964844,288.828125,287.1053771972656,291.10113525390625,297.2444763183594,291.099609375,1.0,0.6570733785629272,1.0,1.0,0.3121349811553955,1.0,-3.5621395111083984,2.600576877593994,0.9615625143051147,1.7971121072769165,0.0,0.0,0.0,176.44215393066406,178.0,2.7865545749664307,-0.0,3651.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009826660156,0.8323089480400085,0.3593066036701202,0.3254526257514953,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.9443869590759276,0.5199761986732483,0.4933698177337646,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.8887258768081665,0.4402591288089752,0.3091393709182739,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.9122360944747924,0.4747141599655151,0.4509443640708923,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009826660156,0.7909826040267944,0.3067077100276947,1.39105224609375,291.1010131835937,291.1499938964844,288.8189697265625,287.107177734375,291.1029052734375,297.24346923828125,291.1011657714844,1.0,0.6584723591804504,1.0,1.0,0.3131668269634247,1.0,-3.5668816566467285,2.600346803665161,0.9665349125862122,1.79578697681427,0.0,0.0,0.0,177.94239807128906,181.0,3.456425666809082,-0.0,3672.27099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.8307815194129944,0.359657883644104,0.3258163332939148,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.94241201877594,0.5207046270370483,0.4941059350967407,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.887194812297821,0.4410904347896576,0.3097546100616455,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10284423828125,0.9103823304176332,0.4754112958908081,0.4516514539718628,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.7894038558006287,0.3070262670516968,1.3927206993103027,291.10284423828125,291.1499938964844,288.8099060058594,287.10894775390625,291.1050720214844,297.242431640625,291.10302734375,1.0,0.659927487373352,1.0,1.0,0.3142399489879608,1.0,-3.5718023777008057,2.600104331970215,0.9716981053352356,1.7944114208221436,0.0,0.0,0.0,179.50250244140625,181.0,4.159547805786133,-0.0,3694.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8293964266777039,0.3599811196327209,0.3261509537696838,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.9406093955039978,0.5213742256164551,0.4947825968265533,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.8858092427253723,0.4418565928936004,0.3103215396404266,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.908721387386322,0.4760525524616241,0.4523018598556518,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7879732251167297,0.3073208630084991,1.3942623138427734,291.1048278808594,291.1499938964844,288.802001953125,287.1104736328125,291.1073913574219,297.24151611328125,291.1050109863281,1.0,0.6612643003463745,1.0,1.0,0.3152304887771606,1.0,-3.5763378143310547,2.599870443344116,0.9764672517776488,1.7931342124938965,0.0,0.0,0.0,180.94273376464844,184.0,4.906548976898193,-0.0,3714.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.8265846371650696,0.3606533706188202,0.3268460631370544,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.9369224309921264,0.5227622985839844,0.4961846172809601,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.8830079436302185,0.4434512555599212,0.3115007877349853,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.905422031879425,0.4773833453655243,0.4536509811878204,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.7850759625434875,0.3079384267330169,1.3974870443344116,291.11004638671875,291.1499938964844,288.7870483398437,287.11328125,291.1134033203125,297.2397766113281,291.1102905273437,1.0,0.6640481352806091,1.0,1.0,0.317294180393219,1.0,-3.5857810974121094,2.5993640422821045,0.9864172339439392,1.790455341339111,0.0,0.0,0.0,183.9429168701172,187.0,6.735976696014404,-0.0,3756.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.8265846371650696,0.3606533706188202,0.3268460631370544,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.9369224309921264,0.5227622985839844,0.4961846172809601,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.8830079436302185,0.4434512555599212,0.3115007877349853,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.905422031879425,0.4773833453655243,0.4536509811878204,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.7850759625434875,0.3079384267330169,1.3974870443344116,291.11004638671875,291.1499938964844,288.7870483398437,287.11328125,291.1134033203125,297.2397766113281,291.1102905273437,1.0,0.6640481352806091,1.0,1.0,0.317294180393219,1.0,-3.5857810974121094,2.5993640422821045,0.9864172339439392,1.790455341339111,0.0,0.0,0.0,183.9429168701172,187.0,6.735976696014404,-0.0,3756.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.8238649964332581,0.3613218963146209,0.327539324760437,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.9333351254463196,0.5241393446922302,0.4975776374340057,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.8803195357322693,0.445042073726654,0.3126783370971679,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.9023457765579224,0.4787058532238006,0.4549934864044189,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.7822896242141724,0.3085606098175049,1.4007354974746704,291.1148986816406,291.1499938964844,288.7742919921875,287.1156005859375,291.1180114746094,297.2381896972656,291.1151123046875,1.0,0.6668255925178528,1.0,1.0,0.3189544379711151,1.0,-3.5952303409576416,2.6001596450805664,0.99507075548172,1.7890719175338743,0.0,0.0,0.0,186.9430694580078,190.0,6.660593032836914,-0.0,3798.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.8238649964332581,0.3613218963146209,0.327539324760437,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.9333351254463196,0.5241393446922302,0.4975776374340057,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.8803195357322693,0.445042073726654,0.3126783370971679,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.9023457765579224,0.4787058532238006,0.4549934864044189,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.7822896242141724,0.3085606098175049,1.4007354974746704,291.1148986816406,291.1499938964844,288.7742919921875,287.1156005859375,291.1180114746094,297.2381896972656,291.1151123046875,1.0,0.6668255925178528,1.0,1.0,0.3189544379711151,1.0,-3.5952303409576416,2.6001596450805664,0.99507075548172,1.7890719175338743,0.0,0.0,0.0,186.9430694580078,190.0,6.660593032836914,-0.0,3798.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.8212153911590576,0.3619807064533233,0.3282239139080047,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.929838478565216,0.5254994630813599,0.4989547729492187,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.877726674079895,0.4466236233711242,0.31384938955307,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.8994053602218628,0.4800146520137787,0.4563231468200683,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.7795997858047485,0.3091836273670196,1.40398907661438,291.1205444335937,291.1499938964844,288.7640075683594,287.117431640625,291.1242370605469,297.2366943359375,291.1208190917969,1.0,0.6695890426635742,1.0,1.0,0.3206146955490112,1.0,-3.60463285446167,2.6009538173675537,1.0036789178848269,1.7876732349395752,0.0,0.0,0.0,189.9433441162109,193.0,7.718717098236084,-0.0,3840.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.8212153911590576,0.3619807064533233,0.3282239139080047,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.929838478565216,0.5254994630813599,0.4989547729492187,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.877726674079895,0.4466236233711242,0.31384938955307,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.8994053602218628,0.4800146520137787,0.4563231468200683,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.7795997858047485,0.3091836273670196,1.40398907661438,291.1205444335937,291.1499938964844,288.7640075683594,287.117431640625,291.1242370605469,297.2366943359375,291.1208190917969,1.0,0.6695890426635742,1.0,1.0,0.3206146955490112,1.0,-3.60463285446167,2.6009538173675537,1.0036789178848269,1.7876732349395752,0.0,0.0,0.0,189.9433441162109,193.0,7.718717098236084,-0.0,3840.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.8199161291122437,0.3623097836971283,0.3285648822784424,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.92812842130661,0.5261762142181396,0.4996392130851745,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.8764671087265015,0.4474141597747803,0.3144339919090271,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.8979703783988953,0.480666846036911,0.4569848775863647,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7782918214797974,0.3094974756240845,1.4056230783462524,291.1240234375,291.1499938964844,288.75982666015625,287.1181640625,291.12811279296875,297.2359924316406,291.1242980957031,1.0,0.6709708571434021,1.0,1.0,0.3214448094367981,1.0,-3.609331607818604,2.6013448238372803,1.0079869031906128,1.786957025527954,0.0,0.0,0.0,191.4432983398437,193.0,8.603663444519043,-0.0,3862.076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.8186353445053101,0.3626386821269989,0.3289061188697815,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.9264487028121948,0.526851236820221,0.5003224015235901,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.8752346038818359,0.4482044875621795,0.3150187134742737,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.8965616226196289,0.4813178479671478,0.4576458632946014,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.777010440826416,0.3098127245903015,1.4072641134262085,291.12701416015625,291.1499938964844,288.7563781738281,287.1187744140625,291.1304626464844,297.2353515625,291.127197265625,1.0,0.6723461151123047,1.0,1.0,0.3219999670982361,1.0,-3.6140365600585938,2.6026055812835693,1.0114308595657349,1.7871193885803225,0.0,0.0,0.0,192.94346618652344,196.0,8.191730499267578,-0.0,3883.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.8161147236824036,0.3632858097553253,0.3295813500881195,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.92317134141922,0.5281854867935181,0.5016762614250183,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.8728387951850891,0.4497751593589782,0.316182941198349,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.8938118815422058,0.4826070070266723,0.4589578807353973,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.7745181918144226,0.3104416728019714,1.410546898841858,291.1325988769531,291.1499938964844,288.7516174316406,287.1195983886719,291.1363830566406,297.23406982421875,291.13287353515625,1.0,0.6750910878181458,1.0,1.0,0.3231102526187897,1.0,-3.623406171798706,2.605203151702881,1.0182030200958252,1.7875832319259644,0.0,0.0,0.0,195.94374084472656,199.0,8.165842056274414,-0.0,3926.113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.8161147236824036,0.3632858097553253,0.3295813500881195,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.92317134141922,0.5281854867935181,0.5016762614250183,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.8728387951850891,0.4497751593589782,0.316182941198349,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.8938118815422058,0.4826070070266723,0.4589578807353973,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.7745181918144226,0.3104416728019714,1.410546898841858,291.1325988769531,291.1499938964844,288.7516174316406,287.1195983886719,291.1363830566406,297.23406982421875,291.13287353515625,1.0,0.6750910878181458,1.0,1.0,0.3231102526187897,1.0,-3.623406171798706,2.605203151702881,1.0182030200958252,1.7875832319259644,0.0,0.0,0.0,195.94374084472656,199.0,8.165842056274414,-0.0,3926.113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.8136422634124756,0.3639296293258667,0.3302502632141113,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.9200071096420288,0.5295090079307556,0.5030166506767273,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.8705324530601501,0.4513428211212158,0.3173425495624542,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.891149640083313,0.4838883280754089,0.4602594673633575,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.7721160054206848,0.3110739886760711,1.4138357639312744,291.13995361328125,291.1499938964844,288.75,287.119873046875,291.1445617675781,297.23291015625,291.1402587890625,1.0,0.6778244972229004,1.0,1.0,0.3242205381393432,1.0,-3.6327412128448486,2.607759952545166,1.024981141090393,1.788058161735535,0.0,0.0,0.0,198.9439392089844,202.0,9.83839988708496,-0.0,3968.938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.8136422634124756,0.3639296293258667,0.3302502632141113,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.9200071096420288,0.5295090079307556,0.5030166506767273,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.8705324530601501,0.4513428211212158,0.3173425495624542,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.891149640083313,0.4838883280754089,0.4602594673633575,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.7721160054206848,0.3110739886760711,1.4138357639312744,291.13995361328125,291.1499938964844,288.75,287.119873046875,291.1445617675781,297.23291015625,291.1402587890625,1.0,0.6778244972229004,1.0,1.0,0.3242205381393432,1.0,-3.6327412128448486,2.607759952545166,1.024981141090393,1.788058161735535,0.0,0.0,0.0,198.9439392089844,202.0,9.83839988708496,-0.0,3968.938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.8112156987190247,0.3645707070827484,0.3309190571308136,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.9169667363166808,0.5308229923248291,0.5043503642082214,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.8683172464370728,0.452907919883728,0.3185020983219147,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.8885774612426758,0.4851629137992859,0.4615567326545715,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.7698051929473877,0.3117101788520813,1.4171477556228638,291.1457824707031,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.2318420410156,291.14599609375,1.0,0.6805534958839417,1.0,1.0,0.3247022628784179,1.0,-3.642090797424317,2.6123838424682617,1.029706954956055,1.7906042337417605,0.0,0.0,0.0,201.944076538086,205.0,8.200803756713867,-0.0,4012.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.8112156987190247,0.3645707070827484,0.3309190571308136,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.9169667363166808,0.5308229923248291,0.5043503642082214,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.8683172464370728,0.452907919883728,0.3185020983219147,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.8885774612426758,0.4851629137992859,0.4615567326545715,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.7698051929473877,0.3117101788520813,1.4171477556228638,291.1457824707031,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.2318420410156,291.14599609375,1.0,0.6805534958839417,1.0,1.0,0.3247022628784179,1.0,-3.642090797424317,2.6123838424682617,1.029706954956055,1.7906042337417605,0.0,0.0,0.0,201.944076538086,205.0,8.200803756713867,-0.0,4012.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8088029026985168,0.3651897311210632,0.3315710425376892,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9140279293060304,0.532107949256897,0.5056598782539368,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8661665916442871,0.4544520378112793,0.3196491599082947,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8860697150230408,0.4864128530025482,0.4628337025642395,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7675626277923584,0.3123374879360199,1.4204316139221191,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.1535949707031,297.230712890625,291.1507263183594,1.0,0.6832584142684937,1.0,1.0,0.3251839876174927,1.0,-3.651318073272705,2.61698842048645,1.0343296527862549,1.7931627035140991,0.0,0.0,0.0,204.9445343017578,208.0,7.078277587890625,-0.0,4054.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8088029026985168,0.3651897311210632,0.3315710425376892,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9140279293060304,0.532107949256897,0.5056598782539368,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8661665916442871,0.4544520378112793,0.3196491599082947,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8860697150230408,0.4864128530025482,0.4628337025642395,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7675626277923584,0.3123374879360199,1.4204316139221191,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.1535949707031,297.230712890625,291.1507263183594,1.0,0.6832584142684937,1.0,1.0,0.3251839876174927,1.0,-3.651318073272705,2.61698842048645,1.0343296527862549,1.7931627035140991,0.0,0.0,0.0,204.9445343017578,208.0,7.078277587890625,-0.0,4054.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.8075985908508301,0.3654922246932983,0.3318904340267181,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.9125975966453552,0.5327407717704773,0.5063052773475647,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8651140928268433,0.4552173018455505,0.3202177882194519,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8848387598991394,0.4870295524597168,0.4634642004966736,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.7664651274681091,0.3126478195190429,1.4220587015151978,291.1528015136719,291.1499938964844,288.75,287.119873046875,291.15576171875,297.2301025390625,291.1529846191406,1.0,0.6846016049385071,1.0,1.0,0.3254248797893524,1.0,-3.655879259109497,2.619253158569336,1.0366259813308716,1.794419288635254,0.0,0.0,0.0,206.4447784423828,208.0,6.7548508644104,-0.0,4076.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8063957691192627,0.3657892942428589,0.3322058916091919,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9111959338188172,0.5333664417266846,0.5069449543952942,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8640778660774231,0.4559772610664367,0.320783406496048,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.883624255657196,0.4876400828361511,0.4640897512435913,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.7653841972351074,0.3129553198814392,1.4236758947372437,291.1541442871094,291.1499938964844,288.75,287.119873046875,291.1558837890625,297.2294921875,291.1542053222656,1.0,0.6859384179115295,1.0,1.0,0.3253819942474365,1.0,-3.660407304763794,2.6223998069763184,1.0380074977874756,1.7965716123580933,0.0,0.0,0.0,207.945053100586,211.0,5.0025553703308105,-0.0,4097.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.8049477934837341,0.3661310970783233,0.3325738310813904,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.9095459580421448,0.5341001749038696,0.507699191570282,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.862849235534668,0.4568749666213989,0.3214541375637054,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.8821821212768555,0.4883575737476349,0.4648286700248718,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.764103353023529,0.313315749168396,1.425587177276611,291.1546325683594,291.1499938964844,288.75,287.119873046875,291.15576171875,297.22869873046875,291.1546630859375,1.0,0.6875286102294922,1.0,1.0,0.325330525636673,1.0,-3.665753364562988,2.626187562942505,1.0395656824111938,1.799212098121643,0.0,0.0,0.0,209.7455139160156,211.0,3.0197792053222656,-0.0,4123.3056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
