time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.8039851784706116,0.3663509488105774,0.3328118622303009,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.908464789390564,0.534579873085022,0.5081930160522461,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.8620378971099854,0.4574655890464782,0.3218957781791687,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.8812288045883179,0.4888274073600769,0.4653132855892181,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.7632579803466797,0.3135509788990021,1.4268392324447632,291.1548156738281,291.1499938964844,288.75,287.119873046875,291.1556701660156,297.2281188964844,291.15484619140625,1.0,0.6885792016983032,1.0,1.0,0.3252962231636047,1.0,-3.669255018234253,2.628668546676636,1.0405863523483276,1.8009599447250366,0.0,0.0,0.0,210.9458770751953,214.0,2.100390672683716,-0.0,4140.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.8015919923782349,0.3668750524520874,0.3333832025527954,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.9058270454406738,0.5357474684715271,0.5093972682952881,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.8600324988365173,0.4589166343212127,0.3229816555976867,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.8788691163063049,0.4899737536907196,0.4664976596832275,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.7611697316169739,0.3141216337680816,1.4298917055130005,291.15496826171875,291.1499938964844,288.75,287.119873046875,291.1553649902344,297.2265319824219,291.1549987792969,1.0,0.6911731362342834,1.0,1.0,0.3252104520797729,1.0,-3.6777961254119873,2.634729146957397,1.0430669784545898,1.8052303791046145,0.0,0.0,0.0,213.9468231201172,217.0,0.7118003964424133,-0.0,4181.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.8015919923782349,0.3668750524520874,0.3333832025527954,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.9058270454406738,0.5357474684715271,0.5093972682952881,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.8600324988365173,0.4589166343212127,0.3229816555976867,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.8788691163063049,0.4899737536907196,0.4664976596832275,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.7611697316169739,0.3141216337680816,1.4298917055130005,291.15496826171875,291.1499938964844,288.75,287.119873046875,291.1553649902344,297.2265319824219,291.1549987792969,1.0,0.6911731362342834,1.0,1.0,0.3252104520797729,1.0,-3.6777961254119873,2.634729146957397,1.0430669784545898,1.8052303791046145,0.0,0.0,0.0,213.9468231201172,217.0,0.7118003964424133,-0.0,4181.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.7992189526557922,0.3673656284809112,0.3339247107505798,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.9032886028289796,0.5368724465370178,0.5105618834495544,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.8580589890480042,0.4603335857391357,0.3240441083908081,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.8765421509742737,0.4910819828510284,0.4676466286182403,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.7591156959533691,0.3146685659885406,1.4328405857086182,291.1541748046875,291.1499938964844,288.75,287.119873046875,291.15399169921875,297.2248229980469,291.1541748046875,1.0,0.6937249302864075,1.0,1.0,0.3249958753585815,1.0,-3.6860580444335938,2.6410388946533203,1.045019030570984,1.809751391410828,0.0,0.0,0.0,216.9476928710937,220.0,-0.6709047555923462,-0.0,4223.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.7992189526557922,0.3673656284809112,0.3339247107505798,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.9032886028289796,0.5368724465370178,0.5105618834495544,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.8580589890480042,0.4603335857391357,0.3240441083908081,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.8765421509742737,0.4910819828510284,0.4676466286182403,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.7591156959533691,0.3146685659885406,1.4328405857086182,291.1541748046875,291.1499938964844,288.75,287.119873046875,291.15399169921875,297.2248229980469,291.1541748046875,1.0,0.6937249302864075,1.0,1.0,0.3249958753585815,1.0,-3.6860580444335938,2.6410388946533203,1.045019030570984,1.809751391410828,0.0,0.0,0.0,216.9476928710937,220.0,-0.6709047555923462,-0.0,4223.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.7968695759773254,0.367823839187622,0.3344374001026153,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9008343815803528,0.5379555225372314,0.5116873383522034,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8561193346977234,0.4617170095443725,0.3250834047794342,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8742507100105286,0.4921528100967407,0.4687606394290924,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.7570978999137878,0.3151924014091491,1.43568754196167,291.1529541015625,291.1499938964844,288.75,287.119873046875,291.15252685546875,297.2229919433594,291.1529541015625,1.0,0.6962342858314514,1.0,1.0,0.3247813284397125,1.0,-3.6940457820892334,2.647181987762451,1.046863675117493,1.8141571283340447,0.0,0.0,0.0,219.94854736328125,223.0,-1.4268789291381836,-0.0,4263.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.7968695759773254,0.367823839187622,0.3344374001026153,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.9008343815803528,0.5379555225372314,0.5116873383522034,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8561193346977234,0.4617170095443725,0.3250834047794342,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8742507100105286,0.4921528100967407,0.4687606394290924,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.7570978999137878,0.3151924014091491,1.43568754196167,291.1529541015625,291.1499938964844,288.75,287.119873046875,291.15252685546875,297.2229919433594,291.1529541015625,1.0,0.6962342858314514,1.0,1.0,0.3247813284397125,1.0,-3.6940457820892334,2.647181987762451,1.046863675117493,1.8141571283340447,0.0,0.0,0.0,219.94854736328125,223.0,-1.4268789291381836,-0.0,4263.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.7957049608230591,0.3680422008037567,0.334683895111084,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.8996198177337646,0.5384826064109802,0.5122363567352295,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.8551628589630127,0.4623973667621612,0.3255950510501861,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.8731191158294678,0.4926753640174866,0.4693054556846618,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.7561031579971313,0.3154465854167938,1.4370758533477783,291.1522827148437,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.2220458984375,291.1522521972656,1.0,0.6974744200706482,1.0,1.0,0.3246740400791168,1.0,-3.697944641113281,2.650190591812134,1.0477540493011477,1.8163175582885744,0.0,0.0,0.0,221.44894409179688,223.0,-1.6454241275787354,-0.0,4283.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.794547975063324,0.3682543039321899,0.334924578666687,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.898413896560669,0.539000928401947,0.5127769112586975,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.8542159199714661,0.4630709290504455,0.3261018097400665,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.871997594833374,0.493190199136734,0.4698427617549896,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.7551184296607971,0.3156963288784027,1.4384434223175049,291.1517333984375,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.2210998535156,291.1517333984375,1.0,0.6987054347991943,1.0,1.0,0.3246193826198578,1.0,-3.701786518096924,2.65299129486084,1.0487953424453735,1.818287134170532,0.0,0.0,0.0,222.94932556152344,226.0,-1.5216823816299438,-0.0,4303.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7922617197036743,0.3686632812023163,0.3353913724422455,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8960320949554443,0.5400145649909973,0.5138353705406189,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8523541688919067,0.4644010961055755,0.3271028697490692,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8697887063026428,0.4941998422145843,0.4708976149559021,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7531826496124268,0.31618532538414,1.441127896308899,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.2192077636719,291.1509704589844,1.0,0.7011445164680481,1.0,1.0,0.3245100677013397,1.0,-3.7093257904052734,2.65846848487854,1.0508573055267334,1.822163224220276,0.0,0.0,0.0,225.94998168945312,229.0,-1.2192753553390503,-0.0,4343.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7922617197036743,0.3686632812023163,0.3353913724422455,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8960320949554443,0.5400145649909973,0.5138353705406189,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8523541688919067,0.4644010961055755,0.3271028697490692,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8697887063026428,0.4941998422145843,0.4708976149559021,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7531826496124268,0.31618532538414,1.441127896308899,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.2192077636719,291.1509704589844,1.0,0.7011445164680481,1.0,1.0,0.3245100677013397,1.0,-3.7093257904052734,2.65846848487854,1.0508573055267334,1.822163224220276,0.0,0.0,0.0,225.94998168945312,229.0,-1.2192753553390503,-0.0,4343.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7900161743164062,0.3690532743930816,0.3358412384986877,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8936938643455505,0.540999174118042,0.5148667097091675,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8505376577377319,0.4657098054885864,0.3280890583992004,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8676283955574036,0.4951844215393066,0.4719289243221283,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7512945532798767,0.3166624307632446,1.4437581300735474,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.21734619140625,291.1502380371094,1.0,0.70355623960495,1.0,1.0,0.324400782585144,1.0,-3.716700792312622,2.663827657699585,1.0528730154037476,1.82601797580719,0.0,0.0,0.0,228.95054626464844,232.0,-1.0745127201080322,-0.0,4382.8388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7900161743164062,0.3690532743930816,0.3358412384986877,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8936938643455505,0.540999174118042,0.5148667097091675,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8505376577377319,0.4657098054885864,0.3280890583992004,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8676283955574036,0.4951844215393066,0.4719289243221283,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7512945532798767,0.3166624307632446,1.4437581300735474,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.21734619140625,291.1502380371094,1.0,0.70355623960495,1.0,1.0,0.324400782585144,1.0,-3.716700792312622,2.663827657699585,1.0528730154037476,1.82601797580719,0.0,0.0,0.0,228.95054626464844,232.0,-1.0745127201080322,-0.0,4382.8388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7878108620643616,0.3694257736206054,0.3362749814987182,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8913984894752502,0.54195636510849,0.5158717036247253,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8487646579742432,0.4669984579086303,0.3290609717369079,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.865515410900116,0.4961454570293426,0.472937673330307,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7494531869888306,0.3171297013759613,1.4463417530059814,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.2155456542969,291.1500244140625,1.0,0.7059425711631775,1.0,1.0,0.3243874907493591,1.0,-3.72392463684082,2.6687569618225098,1.0551676750183103,1.8295340538024905,0.0,0.0,0.0,231.95106506347656,235.0,-0.4823381304740906,-0.0,4421.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7878108620643616,0.3694257736206054,0.3362749814987182,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8913984894752502,0.54195636510849,0.5158717036247253,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8487646579742432,0.4669984579086303,0.3290609717369079,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.865515410900116,0.4961454570293426,0.472937673330307,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7494531869888306,0.3171297013759613,1.4463417530059814,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.2155456542969,291.1500244140625,1.0,0.7059425711631775,1.0,1.0,0.3243874907493591,1.0,-3.72392463684082,2.6687569618225098,1.0551676750183103,1.8295340538024905,0.0,0.0,0.0,231.95106506347656,235.0,-0.4823381304740906,-0.0,4421.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7856448888778687,0.3697823584079742,0.3366945385932922,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8891440033912659,0.5428873896598816,0.5168522596359253,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8470326662063599,0.4682683944702148,0.3300198912620544,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8634474873542786,0.497084379196167,0.4739255905151367,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7476570010185242,0.3175893127918243,1.4488903284072876,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.150146484375,297.2138061523437,291.1500244140625,1.0,0.7083066701889038,1.0,1.0,0.3243741989135742,1.0,-3.7310190200805664,2.673586368560791,1.0574326515197754,1.8329943418502808,0.0,0.0,0.0,234.9515075683593,238.0,-0.1530197560787201,-0.0,4460.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7856448888778687,0.3697823584079742,0.3366945385932922,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8891440033912659,0.5428873896598816,0.5168522596359253,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8470326662063599,0.4682683944702148,0.3300198912620544,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8634474873542786,0.497084379196167,0.4739255905151367,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7476570010185242,0.3175893127918243,1.4488903284072876,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.150146484375,297.2138061523437,291.1500244140625,1.0,0.7083066701889038,1.0,1.0,0.3243741989135742,1.0,-3.7310190200805664,2.673586368560791,1.0574326515197754,1.8329943418502808,0.0,0.0,0.0,234.9515075683593,238.0,-0.1530197560787201,-0.0,4460.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.784575343132019,0.3699544668197632,0.3368990421295166,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8880307674407959,0.5433431267738342,0.5173335671424866,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8461804389953613,0.4688961803913116,0.3304945826530456,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8624289631843567,0.4975455105304718,0.4744119644165039,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7467745542526245,0.3178163468837738,1.4501527547836304,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.21295166015625,291.1500244140625,1.0,0.7094810605049133,1.0,1.0,0.3243675529956817,1.0,-3.734520196914673,2.675971984863281,1.058548092842102,1.83469307422638,0.0,0.0,0.0,236.45172119140625,238.0,-0.0662747621536254,-0.0,4480.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7835139036178589,0.3701222836971283,0.3370998799800873,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8869258165359497,0.543792188167572,0.5178087949752808,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8453364372253418,0.4695189893245697,0.3309659361839294,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8614197373390198,0.4980009496212005,0.4748932123184204,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7459015846252441,0.3180415034294128,1.451407551765442,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.21209716796875,291.15008544921875,1.0,0.710648775100708,1.0,1.0,0.3243691027164459,1.0,-3.737989902496338,2.678312301635742,1.0596774816513062,1.836336612701416,0.0,0.0,0.0,237.95196533203125,241.0,0.0304941907525062,-0.0,4499.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7820829153060913,0.3703438341617584,0.3373672068119049,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8854361176490784,0.5443925261497498,0.5184455513954163,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8442010283470154,0.470358282327652,0.3316017389297485,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.860061526298523,0.4986115396022796,0.4755395650863647,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7447291016578674,0.3183448612689972,1.4531019926071167,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.2109680175781,291.1501770019531,1.0,0.7122291922569275,1.0,1.0,0.3243712186813354,1.0,-3.7426598072052,2.681464910507202,1.061194658279419,1.8385165929794312,0.0,0.0,0.0,239.9922790527344,241.0,0.1242407113313674,-0.0,4525.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7814143300056458,0.3704452812671661,0.3374906182289123,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.884739875793457,0.5446703433990479,0.5187411308288574,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.843671441078186,0.4707499742507934,0.3318987786769867,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.859427809715271,0.4988951683044433,0.4758404195308685,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7441830039024353,0.3184865117073059,1.453894853591919,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.21044921875,291.1502380371094,1.0,0.7129694223403931,1.0,1.0,0.3243722021579742,1.0,-3.744837284088135,2.6829373836517334,1.0618999004364014,1.83951997756958,0.0,0.0,0.0,240.95242309570312,244.0,0.150088220834732,-0.0,4537.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7793433666229248,0.3707499504089355,0.3378657102584839,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8825812935829163,0.5455152988433838,0.5196446776390076,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8420340418815613,0.4719595313072204,0.3328173458576202,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8574684262275696,0.4997653663158417,0.4767657518386841,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7424986362457275,0.3189250230789184,1.456353783607483,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.2088317871094,291.1503601074219,1.0,0.7152678370475769,1.0,1.0,0.3243753314018249,1.0,-3.751553535461426,2.687488317489624,1.0640653371810913,1.8425593376159668,0.0,0.0,0.0,243.952865600586,247.0,0.1747475117444992,-0.0,4576.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7793433666229248,0.3707499504089355,0.3378657102584839,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8825812935829163,0.5455152988433838,0.5196446776390076,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8420340418815613,0.4719595313072204,0.3328173458576202,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8574684262275696,0.4997653663158417,0.4767657518386841,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7424986362457275,0.3189250230789184,1.456353783607483,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.2088317871094,291.1503601074219,1.0,0.7152678370475769,1.0,1.0,0.3243753314018249,1.0,-3.751553535461426,2.687488317489624,1.0640653371810913,1.8425593376159668,0.0,0.0,0.0,243.952865600586,247.0,0.1747475117444992,-0.0,4576.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7773005962371826,0.3710355460643768,0.3382244408130646,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8804474472999573,0.5463237762451172,0.5205146670341492,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8404228687286377,0.4731466770172119,0.3337209522724151,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8555406332015991,0.5006107687950134,0.4776686429977417,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7408480048179626,0.3193574547767639,1.458788275718689,291.150390625,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.2072448730469,291.150390625,1.0,0.7175435423851013,1.0,1.0,0.324363499879837,1.0,-3.758135318756104,2.6920108795166016,1.066124439239502,1.845515251159668,0.0,0.0,0.0,246.9533233642578,250.0,0.0820450261235237,-0.0,4614.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7773005962371826,0.3710355460643768,0.3382244408130646,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8804474472999573,0.5463237762451172,0.5205146670341492,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8404228687286377,0.4731466770172119,0.3337209522724151,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8555406332015991,0.5006107687950134,0.4776686429977417,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.7408480048179626,0.3193574547767639,1.458788275718689,291.150390625,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.2072448730469,291.150390625,1.0,0.7175435423851013,1.0,1.0,0.324363499879837,1.0,-3.758135318756104,2.6920108795166016,1.066124439239502,1.845515251159668,0.0,0.0,0.0,246.9533233642578,250.0,0.0820450261235237,-0.0,4614.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7752864956855774,0.3713015913963318,0.3385661840438843,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8783403038978577,0.5470984578132629,0.5213528871536255,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8388373255729675,0.4743104577064514,0.3346088528633117,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8536444306373596,0.5014309287071228,0.4785483479499817,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7392299771308899,0.3197830319404602,1.4611949920654297,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.2056884765625,291.150390625,1.0,0.7197960019111633,1.0,1.0,0.3243516385555267,1.0,-3.764578104019165,2.696449279785156,1.0681288242340088,1.848365306854248,0.0,0.0,0.0,249.95379638671875,253.0,0.011676131747663,-0.0,4651.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7752864956855774,0.3713015913963318,0.3385661840438843,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8783403038978577,0.5470984578132629,0.5213528871536255,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8388373255729675,0.4743104577064514,0.3346088528633117,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8536444306373596,0.5014309287071228,0.4785483479499817,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7392299771308899,0.3197830319404602,1.4611949920654297,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.2056884765625,291.150390625,1.0,0.7197960019111633,1.0,1.0,0.3243516385555267,1.0,-3.764578104019165,2.696449279785156,1.0681288242340088,1.848365306854248,0.0,0.0,0.0,249.95379638671875,253.0,0.011676131747663,-0.0,4651.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.774290144443512,0.3714267313480377,0.3387301564216614,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.877297043800354,0.5474727153778076,0.5217597484588623,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8380538821220398,0.4748827219009399,0.3350462317466736,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8527079820632935,0.5018307566642761,0.4789787232875824,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7384329438209534,0.3199929594993591,1.4623862504959106,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.2049255371094,291.1503601074219,1.0,0.7209168672561646,1.0,1.0,0.3243457376956939,1.0,-3.76774263381958,2.698631048202514,1.0691115856170654,1.8497586250305176,0.0,0.0,0.0,251.4538726806641,253.0,-0.0113913509994745,-0.0,4670.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7733013033866882,0.3715470433235168,0.3388899266719818,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8762611746788025,0.5478391051292419,0.5221592783927917,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8372766971588135,0.4754489958286285,0.3354796171188354,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8517795205116272,0.502224326133728,0.4794033765792846,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.737643837928772,0.3202011585235595,1.463570237159729,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.20416259765625,291.1503601074219,1.0,0.7220265865325928,1.0,1.0,0.3243382275104522,1.0,-3.7708725929260254,2.7007946968078613,1.0700780153274536,1.8511425256729128,0.0,0.0,0.0,252.9541778564453,256.0,-0.0368237495422363,-0.0,4689.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7713467478752136,0.371773213148117,0.3391966521739959,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8742127418518066,0.548548698425293,0.5229367017745972,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8357415199279785,0.4765632152557373,0.3363338112831116,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8499463200569153,0.5029900670051575,0.4802336692810058,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7360895276069641,0.3206128776073456,1.465916872024536,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.2026672363281,291.1502990722656,1.0,0.7242295145988464,1.0,1.0,0.3243232071399688,1.0,-3.7770278453826895,2.7050492763519287,1.0719785690307615,1.8538784980773928,0.0,0.0,0.0,255.9547576904297,244.0,-0.0713464394211769,-0.0,4726.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7713467478752136,0.371773213148117,0.3391966521739959,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8742127418518066,0.548548698425293,0.5229367017745972,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8357415199279785,0.4765632152557373,0.3363338112831116,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8499463200569153,0.5029900670051575,0.4802336692810058,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7360895276069641,0.3206128776073456,1.465916872024536,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.2026672363281,291.1502990722656,1.0,0.7242295145988464,1.0,1.0,0.3243232071399688,1.0,-3.7770278453826895,2.7050492763519287,1.0719785690307615,1.8538784980773928,0.0,0.0,0.0,255.9547576904297,244.0,-0.0713464394211769,-0.0,4726.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7811680436134338,0.3720072209835052,0.3389533460140228,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8856936693191528,0.54924076795578,0.5231168270111084,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.846165120601654,0.4776704907417297,0.3367528319358825,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8606825470924377,0.5037384033203125,0.4804670512676239,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7448232769966125,0.3210317194461822,1.465534806251526,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20135498046875,291.15008544921875,1.0,0.7181389927864075,1.0,1.0,0.3243082165718078,1.0,-3.777284860610962,2.705278158187866,1.0720065832138062,1.8540366888046265,0.0,0.0,0.0,244.0977935791016,232.0,-0.3272946774959564,-0.0,4650.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7811680436134338,0.3720072209835052,0.3389533460140228,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8856936693191528,0.54924076795578,0.5231168270111084,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.846165120601654,0.4776704907417297,0.3367528319358825,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8606825470924377,0.5037384033203125,0.4804670512676239,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7448232769966125,0.3210317194461822,1.465534806251526,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20135498046875,291.15008544921875,1.0,0.7181389927864075,1.0,1.0,0.3243082165718078,1.0,-3.777284860610962,2.705278158187866,1.0720065832138062,1.8540366888046265,0.0,0.0,0.0,244.0977935791016,232.0,-0.3272946774959564,-0.0,4650.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7922228574752808,0.3722893893718719,0.3387464880943298,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8985496759414673,0.5499507188796997,0.5233049392700195,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8580030798912048,0.4788071513175964,0.337186336517334,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.87287437915802,0.5045070648193359,0.4807100892066955,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7547842860221863,0.3215022981166839,1.4653328657150269,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.2005920410156,291.1498107910156,1.0,0.7124963998794556,1.0,1.0,0.3243006765842438,1.0,-3.777832746505737,2.7056894302368164,1.0721430778503418,1.8542423248291016,0.0,0.0,0.0,232.11346435546875,220.0,-0.3556500673294067,-0.0,4574.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7922228574752808,0.3722893893718719,0.3387464880943298,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8985496759414673,0.5499507188796997,0.5233049392700195,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8580030798912048,0.4788071513175964,0.337186336517334,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.87287437915802,0.5045070648193359,0.4807100892066955,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7547842860221863,0.3215022981166839,1.4653328657150269,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.2005920410156,291.1498107910156,1.0,0.7124963998794556,1.0,1.0,0.3243006765842438,1.0,-3.777832746505737,2.7056894302368164,1.0721430778503418,1.8542423248291016,0.0,0.0,0.0,232.11346435546875,220.0,-0.3556500673294067,-0.0,4574.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8045439124107361,0.3725926578044891,0.3385624885559082,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9133976697921752,0.5506603717803955,0.5234953165054321,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8714733123779297,0.4799520075321197,0.3376277983188629,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8866539001464844,0.5052797794342041,0.4809591174125671,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7661839723587036,0.3220109939575195,1.465311050415039,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.2001647949219,291.1496276855469,1.0,0.7068522572517395,1.0,1.0,0.3242931365966797,1.0,-3.778644561767578,2.7062716484069824,1.0723730325698853,1.8546147346496584,0.0,0.0,0.0,220.1154022216797,208.0,-0.2600427269935608,-0.0,4499.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
