time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8045439124107361,0.3725926578044891,0.3385624885559082,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9133976697921752,0.5506603717803955,0.5234953165054321,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8714733123779297,0.4799520075321197,0.3376277983188629,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8866539001464844,0.5052797794342041,0.4809591174125671,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7661839723587036,0.3220109939575195,1.465311050415039,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.2001647949219,291.1496276855469,1.0,0.7068522572517395,1.0,1.0,0.3242931365966797,1.0,-3.778644561767578,2.7062716484069824,1.0723730325698853,1.8546147346496584,0.0,0.0,0.0,220.1154022216797,208.0,-0.2600427269935608,-0.0,4499.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8110936880111694,0.3727478086948395,0.3384741842746734,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.922077775001526,0.5510119199752808,0.5235877633094788,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8789108395576477,0.4805237650871277,0.3378483653068542,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8942047953605652,0.5056646466255188,0.4810825288295746,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7725095748901367,0.3222766518592834,1.4653525352478027,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.20001220703125,291.14959716796875,1.0,0.7040324211120605,1.0,1.0,0.3242893815040588,1.0,-3.779113531112671,2.7065932750701904,1.0725202560424805,1.854902625083924,0.0,0.0,0.0,214.11544799804688,208.0,-0.1876856237649917,-0.0,4462.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8177444338798523,0.3729036152362823,0.3383869230747223,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9314248561859132,0.5513604283332825,0.5236776471138,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8868578672409058,0.4810938537120819,0.3380680978298187,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9022253155708312,0.5060476064682007,0.4812044501304626,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7792925834655762,0.32254758477211,1.4654197692871094,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1999206542969,291.1496276855469,1.0,0.7012012004852295,1.0,1.0,0.3242978155612945,1.0,-3.779608726501465,2.7068936824798584,1.072715163230896,1.855157732963562,0.0,0.0,0.0,208.11573791503903,196.0,-0.0614366605877876,-0.0,4424.833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8283948302268982,0.3731410503387451,0.3382550477981567,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.946559727191925,0.5518831014633179,0.5238077640533447,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8999919891357422,0.4819558262825012,0.3383991420269012,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.916245937347412,0.5066249370574951,0.4813854694366455,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7905579209327698,0.3229694962501526,1.4655691385269165,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1998291015625,291.1497497558594,1.0,0.696894645690918,1.0,1.0,0.3243106603622436,1.0,-3.780402898788452,2.7073748111724854,1.0730279684066772,1.855555534362793,0.0,0.0,0.0,198.9959716796875,196.0,0.0994981527328491,-0.0,4368.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.83197021484375,0.373215913772583,0.3382133841514587,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9514968991279602,0.5520462393760681,0.5238471627235413,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9044384956359864,0.4822266399860382,0.338502824306488,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.921235203742981,0.5068058967590332,0.481441468000412,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7943711280822754,0.3231048583984375,1.4656263589859009,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1997985839844,291.1497802734375,1.0,0.6955304741859436,1.0,1.0,0.3243147134780884,1.0,-3.780661106109619,2.7075319290161133,1.0731292963027954,1.8556855916976929,0.0,0.0,0.0,196.1161193847656,184.0,0.1378639042377472,-0.0,4350.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.84849613904953,0.3735266029834747,0.3380389511585235,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9723734259605408,0.5527163743972778,0.5240024924278259,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9265840649604796,0.483347624540329,0.3389298319816589,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9440667629241944,0.507552981376648,0.4816683828830719,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8115537166595459,0.3236779570579529,1.4659069776535034,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.150146484375,297.19976806640625,291.1500244140625,1.0,0.6898385286331177,1.0,1.0,0.3243316411972046,1.0,-3.7817630767822266,2.708202600479126,1.073560357093811,1.856242060661316,0.0,0.0,0.0,184.1166381835937,172.0,0.2557717561721802,-0.0,4275.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.84849613904953,0.3735266029834747,0.3380389511585235,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9723734259605408,0.5527163743972778,0.5240024924278259,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9265840649604796,0.483347624540329,0.3389298319816589,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9440667629241944,0.507552981376648,0.4816683828830719,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8115537166595459,0.3236779570579529,1.4659069776535034,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.150146484375,297.19976806640625,291.1500244140625,1.0,0.6898385286331177,1.0,1.0,0.3243316411972046,1.0,-3.7817630767822266,2.708202600479126,1.073560357093811,1.856242060661316,0.0,0.0,0.0,184.1166381835937,172.0,0.2557717561721802,-0.0,4275.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8686177134513855,0.3738330900669098,0.3378613293170929,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.992823600769043,0.5533678531646729,0.5241407752037048,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9527605772018432,0.4844529032707214,0.3393464982509613,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.968647301197052,0.5082861185073853,0.4818826615810394,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.830192506313324,0.3242645859718323,1.4662514925003052,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.19976806640625,291.15020751953125,1.0,0.6841269731521606,1.0,1.0,0.3243345320224762,1.0,-3.7828896045684814,2.708937644958496,1.073952078819275,1.856857180595398,0.0,0.0,0.0,172.11708068847656,190.0,0.2480552047491073,-0.0,4201.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8686177134513855,0.3738330900669098,0.3378613293170929,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.992823600769043,0.5533678531646729,0.5241407752037048,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9527605772018432,0.4844529032707214,0.3393464982509613,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.968647301197052,0.5082861185073853,0.4818826615810394,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.830192506313324,0.3242645859718323,1.4662514925003052,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.19976806640625,291.15020751953125,1.0,0.6841269731521606,1.0,1.0,0.3243345320224762,1.0,-3.7828896045684814,2.708937644958496,1.073952078819275,1.856857180595398,0.0,0.0,0.0,172.11708068847656,190.0,0.2480552047491073,-0.0,4201.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8417616486549377,0.374080628156662,0.3387457430362701,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9645874500274658,0.5539756417274475,0.5254002809524536,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9186254739761353,0.4855063557624817,0.34058877825737,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.935479462146759,0.5089797377586365,0.483222484588623,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8053766489028931,0.3248363733291626,1.4720531702041626,291.15057373046875,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.19952392578125,291.150634765625,1.0,0.6955038905143738,1.0,1.0,0.3243374526500702,1.0,-3.7955434322357178,2.717537403106689,1.078006148338318,1.8625601530075075,0.0,0.0,0.0,189.825439453125,208.0,0.7194686532020569,-0.0,4351.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8417616486549377,0.374080628156662,0.3387457430362701,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9645874500274658,0.5539756417274475,0.5254002809524536,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9186254739761353,0.4855063557624817,0.34058877825737,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.935479462146759,0.5089797377586365,0.483222484588623,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8053766489028931,0.3248363733291626,1.4720531702041626,291.15057373046875,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.19952392578125,291.150634765625,1.0,0.6955038905143738,1.0,1.0,0.3243374526500702,1.0,-3.7955434322357178,2.717537403106689,1.078006148338318,1.8625601530075075,0.0,0.0,0.0,189.825439453125,208.0,0.7194686532020569,-0.0,4351.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8306365013122559,0.3741446733474731,0.3391423225402832,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9501657485961914,0.5542301535606384,0.5259932279586792,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9044299721717834,0.4859786927700043,0.3411788940429687,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9202022552490234,0.5092782974243164,0.4838567078113556,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7939208745956421,0.3250790238380432,1.4748148918151855,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.151611328125,297.198974609375,291.1510009765625,1.0,0.7006433010101318,1.0,1.0,0.3243389129638672,1.0,-3.8015315532684326,2.7215943336486816,1.0799373388290403,1.865338921546936,0.0,0.0,0.0,198.8036193847656,208.0,0.827560305595398,-0.0,4426.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8205714225769043,0.3741826713085174,0.3395134806632995,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.936185896396637,0.5544610619544983,0.5265628695487976,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8924974203109741,0.4864253997802734,0.3417502045631408,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9068025946617126,0.5095537900924683,0.4844682216644287,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7835193276405334,0.3252999484539032,1.477475881576538,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.1982116699219,291.1512451171875,1.0,0.7057322263717651,1.0,1.0,0.3243256211280823,1.0,-3.807290315628052,2.7255451679229736,1.0817450284957886,1.8680568933486936,0.0,0.0,0.0,207.79617309570312,226.0,0.751410186290741,-0.0,4501.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8019471764564514,0.3741960823535919,0.3401955664157867,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9112190008163452,0.554861843585968,0.5276424884796143,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8717894554138184,0.4872528612613678,0.3428449630737304,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8852642774581909,0.5100456476211548,0.4856332242488861,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7655280232429504,0.3256858289241791,1.4825372695922852,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1519470214844,297.1963195800781,291.1515197753906,1.0,0.7157626152038574,1.0,1.0,0.32429900765419,1.0,-3.8182218074798575,2.7330596446990967,1.0851621627807615,1.8732192516326904,0.0,0.0,0.0,225.7950134277344,244.0,0.471143513917923,-0.0,4649.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8019471764564514,0.3741960823535919,0.3401955664157867,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9112190008163452,0.554861843585968,0.5276424884796143,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8717894554138184,0.4872528612613678,0.3428449630737304,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8852642774581909,0.5100456476211548,0.4856332242488861,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7655280232429504,0.3256858289241791,1.4825372695922852,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1519470214844,297.1963195800781,291.1515197753906,1.0,0.7157626152038574,1.0,1.0,0.32429900765419,1.0,-3.8182218074798575,2.7330596446990967,1.0851621627807615,1.8732192516326904,0.0,0.0,0.0,225.7950134277344,244.0,0.471143513917923,-0.0,4649.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.7852596640586853,0.374145358800888,0.3408172130584717,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8918870687484741,0.5551953315734863,0.5286571979522705,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8545995354652405,0.4880075752735138,0.3438876569271087,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8672125935554504,0.5104728937149048,0.4867356419563293,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.7506677508354187,0.3260125815868377,1.4873228073120115,291.1515808105469,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.19403076171875,291.151611328125,1.0,0.7256077527999878,1.0,1.0,0.3242723941802978,1.0,-3.828532457351685,2.740156888961792,1.088375449180603,1.878081440925598,0.0,0.0,0.0,243.7980499267578,262.0,0.2114692479372024,-0.0,4797.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.7852596640586853,0.374145358800888,0.3408172130584717,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8918870687484741,0.5551953315734863,0.5286571979522705,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8545995354652405,0.4880075752735138,0.3438876569271087,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8672125935554504,0.5104728937149048,0.4867356419563293,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.7506677508354187,0.3260125815868377,1.4873228073120115,291.1515808105469,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.19403076171875,291.151611328125,1.0,0.7256077527999878,1.0,1.0,0.3242723941802978,1.0,-3.828532457351685,2.740156888961792,1.088375449180603,1.878081440925598,0.0,0.0,0.0,243.7980499267578,262.0,0.2114692479372024,-0.0,4797.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.7708640098571777,0.3740423321723938,0.3413912057876587,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8755099177360535,0.5554705262184143,0.5296168923377991,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8401598930358887,0.4886990189552307,0.3448861241340637,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8519503474235535,0.5108449459075928,0.4877857863903045,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.7382059693336487,0.3262923657894134,1.4918922185897827,291.1513366699219,291.1499938964844,288.75,287.119873046875,291.1514892578125,297.1915588378906,291.1513671875,1.0,0.7352854609489441,1.0,1.0,0.3242067098617553,1.0,-3.838343143463135,2.7470524311065674,1.0912907123565674,1.8828356266021729,0.0,0.0,0.0,261.8014831542969,265.0,-0.2034611999988556,-0.0,4944.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.7708640098571777,0.3740423321723938,0.3413912057876587,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8755099177360535,0.5554705262184143,0.5296168923377991,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8401598930358887,0.4886990189552307,0.3448861241340637,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8519503474235535,0.5108449459075928,0.4877857863903045,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.7382059693336487,0.3262923657894134,1.4918922185897827,291.1513366699219,291.1499938964844,288.75,287.119873046875,291.1514892578125,297.1915588378906,291.1513671875,1.0,0.7352854609489441,1.0,1.0,0.3242067098617553,1.0,-3.838343143463135,2.7470524311065674,1.0912907123565674,1.8828356266021729,0.0,0.0,0.0,261.8014831542969,265.0,-0.2034611999988556,-0.0,4944.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7685706615447998,0.373919129371643,0.3413899838924408,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8730801939964294,0.5557042956352234,0.5299569964408875,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.838231086730957,0.4893458485603332,0.345424473285675,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8497592210769653,0.5111789703369141,0.4882192611694336,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7364360094070435,0.3265458643436432,1.493579983711243,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.1890869140625,291.1508178710937,1.0,0.7367118000984192,1.0,1.0,0.3241410255432129,1.0,-3.841960191726685,2.7497265338897705,1.0922335386276243,1.8848390579223635,0.0,0.0,0.0,264.94390869140625,253.0,-0.7080718278884888,-0.0,4975.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7685706615447998,0.373919129371643,0.3413899838924408,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8730801939964294,0.5557042956352234,0.5299569964408875,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.838231086730957,0.4893458485603332,0.345424473285675,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8497592210769653,0.5111789703369141,0.4882192611694336,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7364360094070435,0.3265458643436432,1.493579983711243,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.1890869140625,291.1508178710937,1.0,0.7367118000984192,1.0,1.0,0.3241410255432129,1.0,-3.841960191726685,2.7497265338897705,1.0922335386276243,1.8848390579223635,0.0,0.0,0.0,264.94390869140625,253.0,-0.7080718278884888,-0.0,4975.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7729566693305969,0.3738709688186645,0.3411235213279724,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8782563805580139,0.5558199882507324,0.5298355221748352,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8429620265960693,0.4896653592586517,0.3454765677452087,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8545987606048584,0.5113463997840881,0.4881457686424255,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7404211759567261,0.3266808092594147,1.493075609207153,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1880187988281,291.1504821777344,1.0,0.73334139585495,1.0,1.0,0.3241081833839416,1.0,-3.8408687114715576,2.7490835189819336,1.0917850732803345,1.884554028511048,0.0,0.0,0.0,259.0624694824219,253.0,-0.9191480278968812,-0.0,4933.96484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7776488661766052,0.373847484588623,0.3408708572387695,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.883770763874054,0.5559483766555786,0.5297171473503113,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8480168581008911,0.4899966418743133,0.3455300629138946,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8597797155380249,0.5115278363227844,0.4880765974521637,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7446860671043396,0.3268376886844635,1.4926224946975708,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.1872253417969,291.1500244140625,1.0,0.7304269075393677,1.0,1.0,0.3240923285484314,1.0,-3.839857339859009,2.748453617095948,1.091403841972351,1.884161233901977,0.0,0.0,0.0,253.0975036621093,241.0,-1.057489991188049,-0.0,4891.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7861759662628174,0.3738417029380798,0.3404807448387146,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.893742024898529,0.556179404258728,0.5295344591140747,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8572400212287903,0.4905657470226288,0.3456301987171173,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8692309856414795,0.5118511915206909,0.487979531288147,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7524955868721008,0.3271402418613434,1.492039442062378,291.1494445800781,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.18634033203125,291.1494140625,1.0,0.7255332469940186,1.0,1.0,0.3240656852722168,1.0,-3.8384697437286377,2.74760103225708,1.0908687114715576,1.883634686470032,0.0,0.0,0.0,243.03497314453125,241.0,-1.0115079879760742,-0.0,4821.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7878918647766113,0.3738434314727783,0.3404094874858856,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8957422971725464,0.5562243461608887,0.5295009016990662,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.859106719493866,0.4906746745109558,0.3456498980522156,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8711411356925964,0.5119141340255737,0.4879626333713531,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7540807127952576,0.3272019922733307,1.491948127746582,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.14892578125,297.18621826171875,291.1493225097656,1.0,0.7246014475822449,1.0,1.0,0.3240606188774109,1.0,-3.8382370471954346,2.747460126876831,1.0907769203186035,1.883548617362976,0.0,0.0,0.0,241.11631774902344,229.0,-0.9907211065292358,-0.0,4808.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7993158102035522,0.373868852853775,0.3399801254272461,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.909254550933838,0.5565066337585449,0.5292942523956299,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8716569542884827,0.491352766752243,0.3457727134227752,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8839423656463623,0.5123122930526733,0.4878635108470917,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.76478511095047,0.3276169300079345,1.4915159940719604,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.1484375,297.18572998046875,291.1487731933594,1.0,0.7187817692756653,1.0,1.0,0.3240289092063904,1.0,-3.836979627609253,2.7467143535614014,1.0902655124664309,1.88309907913208,0.0,0.0,0.0,229.11883544921875,217.0,-0.8242474794387817,-0.0,4726.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7993158102035522,0.373868852853775,0.3399801254272461,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.909254550933838,0.5565066337585449,0.5292942523956299,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8716569542884827,0.491352766752243,0.3457727134227752,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8839423656463623,0.5123122930526733,0.4878635108470917,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.76478511095047,0.3276169300079345,1.4915159940719604,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.1484375,297.18572998046875,291.1487731933594,1.0,0.7187817692756653,1.0,1.0,0.3240289092063904,1.0,-3.836979627609253,2.7467143535614014,1.0902655124664309,1.88309907913208,0.0,0.0,0.0,229.11883544921875,217.0,-0.8242474794387817,-0.0,4726.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8118574619293213,0.3739067316055298,0.3395639657974243,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.925714075565338,0.5567839741706848,0.5290842056274414,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8858904838562012,0.4920192360877991,0.3458885252475738,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8983531594276428,0.5127103328704834,0.4877656996250152,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7770203948020935,0.3280670940876007,1.4912514686584473,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.148681640625,297.1855773925781,291.14874267578125,1.0,0.712967574596405,1.0,1.0,0.3240763545036316,1.0,-3.835929393768311,2.7458391189575195,1.090090274810791,1.8824700117111208,0.0,0.0,0.0,217.1188507080078,205.0,-0.2572552859783172,-0.0,4644.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8118574619293213,0.3739067316055298,0.3395639657974243,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.925714075565338,0.5567839741706848,0.5290842056274414,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8858904838562012,0.4920192360877991,0.3458885252475738,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8983531594276428,0.5127103328704834,0.4877656996250152,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7770203948020935,0.3280670940876007,1.4912514686584473,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.148681640625,297.1855773925781,291.14874267578125,1.0,0.712967574596405,1.0,1.0,0.3240763545036316,1.0,-3.835929393768311,2.7458391189575195,1.090090274810791,1.8824700117111208,0.0,0.0,0.0,217.1188507080078,205.0,-0.2572552859783172,-0.0,4644.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8250797986984253,0.3739505708217621,0.3391542434692383,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.9444457292556764,0.5570515990257263,0.5288658738136292,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.9020451307296752,0.4926692247390747,0.3459934890270233,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.915335774421692,0.5131031274795532,0.4876638352870941,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7910245060920715,0.3285447955131531,1.491117000579834,291.14892578125,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1856384277344,291.14892578125,1.0,0.7071369290351868,1.0,1.0,0.3241238296031952,1.0,-3.8350155353546143,2.7450485229492188,1.089966893196106,1.8818902969360352,0.0,0.0,0.0,205.1187896728516,193.0,0.1117461398243904,-0.0,4563.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.8250797986984253,0.3739505708217621,0.3391542434692383,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.9444457292556764,0.5570515990257263,0.5288658738136292,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.9020451307296752,0.4926692247390747,0.3459934890270233,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.915335774421692,0.5131031274795532,0.4876638352870941,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.7910245060920715,0.3285447955131531,1.491117000579834,291.14892578125,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1856384277344,291.14892578125,1.0,0.7071369290351868,1.0,1.0,0.3241238296031952,1.0,-3.8350155353546143,2.7450485229492188,1.089966893196106,1.8818902969360352,0.0,0.0,0.0,205.1187896728516,193.0,0.1117461398243904,-0.0,4563.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8322343230247498,0.3739731013774872,0.3389503061771393,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.9543241262435912,0.5571807622909546,0.5287526249885559,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.9113128185272216,0.4929870069026947,0.3460411727428436,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.9253900647163392,0.513296365737915,0.487610250711441,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7987633943557739,0.3287917077541351,1.4910881519317627,291.1490783691406,291.1499938964844,288.75,287.119873046875,291.149169921875,297.18572998046875,291.1490783691406,1.0,0.7041925191879272,1.0,1.0,0.3241475820541382,1.0,-3.834591627120972,2.744675874710083,1.0899156332015991,1.881614327430725,0.0,0.0,0.0,199.11968994140625,193.0,0.2313718050718307,-0.0,4522.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8399524092674255,0.3739954233169555,0.3387463390827179,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.9643649458885192,0.5573060512542725,0.5286359786987305,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.9218963384628296,0.4932993054389953,0.3460851907730102,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.9362403750419616,0.5134868621826172,0.4875542819499969,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8070259690284729,0.3290431499481201,1.4910807609558103,291.14923095703125,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.18585205078125,291.14923095703125,1.0,0.7012602686882019,1.0,1.0,0.3241686820983886,1.0,-3.8341825008392334,2.7443222999572754,1.0898600816726685,1.8813530206680296,0.0,0.0,0.0,193.1198883056641,181.0,0.3087977468967438,-0.0,4481.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8576887845993042,0.3740383088588714,0.3383371829986572,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9843830466270448,0.5575451254844666,0.52839195728302,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.945841372013092,0.4939071536064148,0.3461618423461914,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.959428608417511,0.5138590335845947,0.4874342978000641,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8243359327316284,0.3295575082302093,1.4911201000213623,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1861572265625,291.1495666503906,1.0,0.6953714489936829,1.0,1.0,0.324210911989212,1.0,-3.8333914279937744,2.7436351776123047,1.0897563695907593,1.880842566490173,0.0,0.0,0.0,181.12060546875,184.0,0.4089541137218475,-0.0,4401.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8576887845993042,0.3740383088588714,0.3383371829986572,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9843830466270448,0.5575451254844666,0.52839195728302,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.945841372013092,0.4939071536064148,0.3461618423461914,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.959428608417511,0.5138590335845947,0.4874342978000641,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8243359327316284,0.3295575082302093,1.4911201000213623,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1861572265625,291.1495666503906,1.0,0.6953714489936829,1.0,1.0,0.324210911989212,1.0,-3.8333914279937744,2.7436351776123047,1.0897563695907593,1.880842566490173,0.0,0.0,0.0,181.12060546875,184.0,0.4089541137218475,-0.0,4401.1103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8535375595092773,0.3740518689155578,0.3384585082530975,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9802027940750122,0.5577561259269714,0.5287022590637207,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9408981800079346,0.4944744110107422,0.3466408550739288,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.954554557800293,0.5142068266868591,0.4878721833229065,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8209107518196106,0.3300716876983642,1.4939208030700684,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1863708496094,291.1500244140625,1.0,0.6979374289512634,1.0,1.0,0.324253112077713,1.0,-3.8383772373199454,2.7468926906585693,1.091484546661377,1.8828872442245483,0.0,0.0,0.0,183.97637939453125,187.0,0.6903519034385681,-0.0,4434.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
