time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8535375595092773,0.3740518689155578,0.3384585082530975,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9802027940750122,0.5577561259269714,0.5287022590637207,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9408981800079346,0.4944744110107422,0.3466408550739288,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.954554557800293,0.5142068266868591,0.4878721833229065,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8209107518196106,0.3300716876983642,1.4939208030700684,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1863708496094,291.1500244140625,1.0,0.6979374289512634,1.0,1.0,0.324253112077713,1.0,-3.8383772373199454,2.7468926906585693,1.091484546661377,1.8828872442245483,0.0,0.0,0.0,183.97637939453125,187.0,0.6903519034385681,-0.0,4434.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8493056893348694,0.3739945292472839,0.3385239541530609,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9757269620895386,0.5579012632369995,0.5289600491523743,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.935730516910553,0.4949603676795959,0.347070038318634,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9494191408157348,0.514491617679596,0.4882604479789734,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8173569440841675,0.3305396437644958,1.4965698719024658,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.18609619140625,291.15045166015625,1.0,0.6999872922897339,1.0,1.0,0.3242594599723816,1.0,-3.842938661575317,2.749969720840454,1.0929688215255735,1.88494884967804,0.0,0.0,0.0,186.9604339599609,190.0,0.5916378498077393,-0.0,4466.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8493056893348694,0.3739945292472839,0.3385239541530609,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9757269620895386,0.5579012632369995,0.5289600491523743,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.935730516910553,0.4949603676795959,0.347070038318634,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9494191408157348,0.514491617679596,0.4882604479789734,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8173569440841675,0.3305396437644958,1.4965698719024658,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.18609619140625,291.15045166015625,1.0,0.6999872922897339,1.0,1.0,0.3242594599723816,1.0,-3.842938661575317,2.749969720840454,1.0929688215255735,1.88494884967804,0.0,0.0,0.0,186.9604339599609,190.0,0.5916378498077393,-0.0,4466.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8451753258705139,0.3738906979560852,0.3385445773601532,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.971144199371338,0.5579972863197327,0.5291697978973389,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9305936694145204,0.4953847229480743,0.3474546670913696,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9442578554153442,0.5147300958633423,0.4886032342910766,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8138155341148376,0.3309736251831054,1.4990605115890503,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.1855163574219,291.1507263183594,1.0,0.7019844055175781,1.0,1.0,0.3242657780647278,1.0,-3.847089052200317,2.752771139144897,1.09431791305542,1.886828780174256,0.0,0.0,0.0,189.9593505859375,193.0,0.4299679100513458,-0.0,4498.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8451753258705139,0.3738906979560852,0.3385445773601532,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.971144199371338,0.5579972863197327,0.5291697978973389,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9305936694145204,0.4953847229480743,0.3474546670913696,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9442578554153442,0.5147300958633423,0.4886032342910766,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8138155341148376,0.3309736251831054,1.4990605115890503,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.1855163574219,291.1507263183594,1.0,0.7019844055175781,1.0,1.0,0.3242657780647278,1.0,-3.847089052200317,2.752771139144897,1.09431791305542,1.886828780174256,0.0,0.0,0.0,189.9593505859375,193.0,0.4299679100513458,-0.0,4498.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8431570529937744,0.3738243877887726,0.3385413289070129,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9688270092010498,0.5580286383628845,0.5292586088180542,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9280582666397096,0.4955755770206451,0.3476317524909973,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9416868686676024,0.5148338079452515,0.4887596070766449,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8120526075363159,0.3311800956726074,1.5002562999725342,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1851501464844,291.1508178710937,1.0,0.7029675841331482,1.0,1.0,0.3242689669132232,1.0,-3.849032878875733,2.754082441329956,1.094950556755066,1.8877099752426147,0.0,0.0,0.0,191.45950317382807,193.0,0.3608400523662567,-0.0,4513.6494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8411720991134644,0.3737508058547973,0.3385315537452698,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9664983749389648,0.5580512881278992,0.5293392539024353,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9255541563034058,0.495755136013031,0.3478010296821594,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9391302466392516,0.5149295330047607,0.4889084100723266,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8102944493293762,0.3313815295696258,1.5014290809631348,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.1847229003906,291.1508178710937,1.0,0.7039352059364319,1.0,1.0,0.3242526948451996,1.0,-3.85091233253479,2.7554140090942383,1.0954983234405518,1.888627052307129,0.0,0.0,0.0,192.95997619628903,196.0,0.1993794739246368,-0.0,4528.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8376021385192871,0.3735961019992828,0.3384961485862732,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9621893763542176,0.5580689311027527,0.5294651389122009,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9210394024848938,0.4960544407367706,0.3480908572673797,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.934473156929016,0.5150836706161499,0.4891616106033325,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8070632219314575,0.3317393958568573,1.5035285949707031,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.1839294433594,291.15069580078125,1.0,0.7056969404220581,1.0,1.0,0.3242228031158447,1.0,-3.8542017936706543,2.7577571868896484,1.096444606781006,1.8902488946914675,0.0,0.0,0.0,195.7206268310547,196.0,-0.0506411753594875,-0.0,4556.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.837296724319458,0.3735816478729248,0.3384921550750732,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.961813747882843,0.5580692291259766,0.5294749140739441,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9206534028053284,0.4960788190364837,0.348114937543869,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9340718388557434,0.5150959491729736,0.489182561635971,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8067822456359863,0.3317698836326599,1.5037082433700562,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.1838684082031,291.15069580078125,1.0,0.7058492302894592,1.0,1.0,0.3242201805114746,1.0,-3.854479312896729,2.7579550743103027,1.0965241193771362,1.8903862237930296,0.0,0.0,0.0,195.96066284179688,199.0,-0.0672524124383926,-0.0,4558.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8335402011871338,0.3733870089054107,0.3384298086166382,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9571075439453124,0.5580548644065857,0.5295801758766174,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9159233570098876,0.496360033750534,0.34839928150177,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.929109513759613,0.5152328610420227,0.4894289374351501,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8032833337783813,0.3321425914764404,1.5059162378311155,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1829528808594,291.1504821777344,1.0,0.7077268958091736,1.0,1.0,0.3241876661777496,1.0,-3.8578271865844727,2.7603466510772705,1.097480535507202,1.8920502662658687,0.0,0.0,0.0,198.96144104003903,202.0,-0.2208416908979416,-0.0,4588.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8335402011871338,0.3733870089054107,0.3384298086166382,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9571075439453124,0.5580548644065857,0.5295801758766174,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9159233570098876,0.496360033750534,0.34839928150177,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.929109513759613,0.5152328610420227,0.4894289374351501,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8032833337783813,0.3321425914764404,1.5059162378311155,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1829528808594,291.1504821777344,1.0,0.7077268958091736,1.0,1.0,0.3241876661777496,1.0,-3.8578271865844727,2.7603466510772705,1.097480535507202,1.8920502662658687,0.0,0.0,0.0,198.96144104003903,202.0,-0.2208416908979416,-0.0,4588.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8298887610435486,0.3731676042079925,0.3383453488349914,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9523937106132508,0.5580081939697266,0.5296552181243896,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9113916754722596,0.4965983033180237,0.3486539125442505,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.924266517162323,0.5153405070304871,0.4896479547023773,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7998678088188171,0.332501471042633,1.5080615282058716,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.1819763183594,291.1502990722656,1.0,0.7095749974250793,1.0,1.0,0.3241648077964782,1.0,-3.8609681129455566,2.762564182281494,1.098403811454773,1.893588662147522,0.0,0.0,0.0,201.96206665039065,205.0,-0.2582533061504364,-0.0,4617.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8298887610435486,0.3731676042079925,0.3383453488349914,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9523937106132508,0.5580081939697266,0.5296552181243896,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9113916754722596,0.4965983033180237,0.3486539125442505,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.924266517162323,0.5153405070304871,0.4896479547023773,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7998678088188171,0.332501471042633,1.5080615282058716,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.1819763183594,291.1502990722656,1.0,0.7095749974250793,1.0,1.0,0.3241648077964782,1.0,-3.8609681129455566,2.762564182281494,1.098403811454773,1.893588662147522,0.0,0.0,0.0,201.96206665039065,205.0,-0.2582533061504364,-0.0,4617.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8263275027275085,0.3729237914085388,0.3382393717765808,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.947686731815338,0.5579293966293335,0.5297004580497742,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9070872068405152,0.4967927932739258,0.3488786220550537,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9195666909217834,0.5154190063476562,0.4898399412631988,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.796541690826416,0.3328482806682586,1.510152816772461,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1810302734375,291.15008544921875,1.0,0.711394727230072,1.0,1.0,0.3241419494152069,1.0,-3.863913536071777,2.764647960662842,1.099265694618225,1.8950366973876955,0.0,0.0,0.0,204.96261596679688,208.0,-0.2816134989261627,-0.0,4645.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8263275027275085,0.3729237914085388,0.3382393717765808,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.947686731815338,0.5579293966293335,0.5297004580497742,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9070872068405152,0.4967927932739258,0.3488786220550537,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9195666909217834,0.5154190063476562,0.4898399412631988,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.796541690826416,0.3328482806682586,1.510152816772461,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1810302734375,291.15008544921875,1.0,0.711394727230072,1.0,1.0,0.3241419494152069,1.0,-3.863913536071777,2.764647960662842,1.099265694618225,1.8950366973876955,0.0,0.0,0.0,204.96261596679688,208.0,-0.2816134989261627,-0.0,4645.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8245769143104553,0.3727930188179016,0.3381785452365875,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9453420042991638,0.5578782558441162,0.5297122001647949,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9050309062004088,0.496873676776886,0.3489798009395599,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9172796010971068,0.5154474973678589,0.4899260103702545,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7949129939079285,0.3330176770687103,1.511180758476257,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1805725097656,291.1499938964844,1.0,0.7122945189476013,1.0,1.0,0.32413050532341,1.0,-3.865317106246948,2.7656409740448,1.099676251411438,1.8957395553588867,0.0,0.0,0.0,206.46286010742188,208.0,-0.2889976501464844,-0.0,4659.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8228436708450317,0.3726567029953003,0.3381128907203674,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.943005919456482,0.5578198432922363,0.5297172665596008,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9030439853668212,0.4969442188739776,0.349073976278305,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9150386452674866,0.5154693722724915,0.4900059700012207,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7933070659637451,0.3331848382949829,1.512198567390442,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1800842285156,291.14990234375,1.0,0.7131850719451904,1.0,1.0,0.3241302371025085,1.0,-3.866678953170776,2.7665674686431885,1.100111484527588,1.8963923454284668,0.0,0.0,0.0,207.9632110595703,211.0,-0.2366219162940979,-0.0,4673.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8194185495376587,0.3723660409450531,0.3379656970500946,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9383647441864014,0.5576791167259216,0.529705286026001,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8991944789886475,0.4970504343509674,0.3492385745048523,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9107054471969604,0.5154910683631897,0.4901455044746399,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7901612520217896,0.3335122168064117,1.5142035484313965,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1791687011719,291.1498413085937,1.0,0.7149490714073181,1.0,1.0,0.3241296410560608,1.0,-3.869266986846924,2.7683215141296387,1.1009453535079956,1.89764142036438,0.0,0.0,0.0,210.96376037597656,214.0,-0.1467513144016266,-0.0,4701.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8194185495376587,0.3723660409450531,0.3379656970500946,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9383647441864014,0.5576791167259216,0.529705286026001,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8991944789886475,0.4970504343509674,0.3492385745048523,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9107054471969604,0.5154910683631897,0.4901455044746399,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7901612520217896,0.3335122168064117,1.5142035484313965,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1791687011719,291.1498413085937,1.0,0.7149490714073181,1.0,1.0,0.3241296410560608,1.0,-3.869266986846924,2.7683215141296387,1.1009453535079956,1.89764142036438,0.0,0.0,0.0,210.96376037597656,214.0,-0.1467513144016266,-0.0,4701.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8160308599472046,0.3720508217811584,0.3377972245216369,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.933775007724762,0.5575061440467834,0.5296638011932373,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8954200148582458,0.4971089363098144,0.349370926618576,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9065889120101928,0.5154826641082764,0.4902576804161072,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7870995998382568,0.3338306844234466,1.516170620918274,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.17828369140625,291.1497802734375,1.0,0.7166872024536133,1.0,1.0,0.3241290748119354,1.0,-3.871676206588745,2.769955635070801,1.1017204523086548,1.8987990617752075,0.0,0.0,0.0,213.9642791748047,217.0,-0.1110988184809684,-0.0,4728.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8160308599472046,0.3720508217811584,0.3377972245216369,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.933775007724762,0.5575061440467834,0.5296638011932373,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8954200148582458,0.4971089363098144,0.349370926618576,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9065889120101928,0.5154826641082764,0.4902576804161072,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7870995998382568,0.3338306844234466,1.516170620918274,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.17828369140625,291.1497802734375,1.0,0.7166872024536133,1.0,1.0,0.3241290748119354,1.0,-3.871676206588745,2.769955635070801,1.1017204523086548,1.8987990617752075,0.0,0.0,0.0,213.9642791748047,217.0,-0.1110988184809684,-0.0,4728.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8126623630523682,0.3717119395732879,0.3376081585884094,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9292547702789308,0.5573022961616516,0.5295938849449158,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8917196989059448,0.4971209168434143,0.3494716286659241,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9027175307273864,0.5154452323913574,0.4903432130813598,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7841209173202515,0.3341410756111145,1.5181028842926023,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1773986816406,291.1497497558594,1.0,0.71839839220047,1.0,1.0,0.3241382837295532,1.0,-3.8739147186279297,2.7714407444000244,1.1024740934371948,1.8998405933380127,0.0,0.0,0.0,216.9648284912109,220.0,-0.0483086705207824,-0.0,4754.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8126623630523682,0.3717119395732879,0.3376081585884094,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9292547702789308,0.5573022961616516,0.5295938849449158,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8917196989059448,0.4971209168434143,0.3494716286659241,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9027175307273864,0.5154452323913574,0.4903432130813598,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7841209173202515,0.3341410756111145,1.5181028842926023,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1773986816406,291.1497497558594,1.0,0.71839839220047,1.0,1.0,0.3241382837295532,1.0,-3.8739147186279297,2.7714407444000244,1.1024740934371948,1.8998405933380127,0.0,0.0,0.0,216.9648284912109,220.0,-0.0483086705207824,-0.0,4754.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8092898726463318,0.3713469505310058,0.3373963832855224,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9248183369636536,0.5570643544197083,0.5294927954673767,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8880874514579773,0.4970808625221252,0.3495370745658874,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8990100622177124,0.5153754353523254,0.4903991520404815,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7812215685844421,0.3344428837299347,1.5199990272521973,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.17657470703125,291.1497497558594,1.0,0.7200806736946106,1.0,1.0,0.324147492647171,1.0,-3.8759665489196777,2.7727980613708496,1.103168487548828,1.9007916450500488,0.0,0.0,0.0,219.9654541015625,223.0,-0.0189646240323781,-0.0,4780.40478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8092898726463318,0.3713469505310058,0.3373963832855224,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9248183369636536,0.5570643544197083,0.5294927954673767,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8880874514579773,0.4970808625221252,0.3495370745658874,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8990100622177124,0.5153754353523254,0.4903991520404815,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7812215685844421,0.3344428837299347,1.5199990272521973,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.17657470703125,291.1497497558594,1.0,0.7200806736946106,1.0,1.0,0.324147492647171,1.0,-3.8759665489196777,2.7727980613708496,1.103168487548828,1.9007916450500488,0.0,0.0,0.0,219.9654541015625,223.0,-0.0189646240323781,-0.0,4780.40478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8075949549674988,0.3711543083190918,0.3372816443443298,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9226368069648744,0.556932270526886,0.5294302105903625,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8862957954406738,0.4970406293869018,0.3495559990406036,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8971831202507019,0.5153279304504395,0.4904155731201172,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7798007726669312,0.3345905542373657,1.5209333896636963,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1761779785156,291.1497497558594,1.0,0.7209121584892273,1.0,1.0,0.3241521120071411,1.0,-3.876920461654663,2.773427963256836,1.1034923791885376,1.901232481002808,0.0,0.0,0.0,221.46571350097656,223.0,-0.0133331017568707,-0.0,4793.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8058903813362122,0.3709548711776733,0.3371610343456268,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9204829335212708,0.5567913055419922,0.5293595790863037,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8845201134681702,0.4969868063926697,0.3495657444000244,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8953737616539001,0.5152719020843506,0.4904242753982544,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7783988118171692,0.3347360491752624,1.5218586921691897,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.17578125,291.1497497558594,1.0,0.7217363715171814,1.0,1.0,0.3241571187973022,1.0,-3.87782621383667,2.77402400970459,1.10380220413208,1.9016486406326287,0.0,0.0,0.0,222.96600341796875,226.0,-0.0090073691681027,-0.0,4805.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8024851083755493,0.3705356419086456,0.3369020223617553,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.916267991065979,0.556483268737793,0.529194176197052,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8810155987739563,0.4968385398387909,0.349557489156723,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8918067812919617,0.5151343941688538,0.4904182553291321,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.775650143623352,0.3350206315517425,1.5236822366714478,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.17498779296875,291.1497497558594,1.0,0.7233628034591675,1.0,1.0,0.3241671621799469,1.0,-3.879493474960327,2.775118112564087,1.104375243186951,1.902410864830017,0.0,0.0,0.0,225.96661376953125,229.0,-0.0073306346312165,-0.0,4830.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8024851083755493,0.3705356419086456,0.3369020223617553,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.916267991065979,0.556483268737793,0.529194176197052,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8810155987739563,0.4968385398387909,0.349557489156723,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8918067812919617,0.5151343941688538,0.4904182553291321,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.775650143623352,0.3350206315517425,1.5236822366714478,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.17498779296875,291.1497497558594,1.0,0.7233628034591675,1.0,1.0,0.3241671621799469,1.0,-3.879493474960327,2.775118112564087,1.104375243186951,1.902410864830017,0.0,0.0,0.0,225.96661376953125,229.0,-0.0073306346312165,-0.0,4830.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7991265654563904,0.3700868785381317,0.3366172909736633,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9121913909912108,0.556137204170227,0.5289938449859619,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8775686621665955,0.4966310858726501,0.3495088815689087,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8883050084114075,0.5149595737457275,0.4903780817985534,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.772972047328949,0.3352958858013153,1.5254666805267334,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1742553710937,291.1497497558594,1.0,0.7249615788459778,1.0,1.0,0.3241772353649139,1.0,-3.880950927734375,2.7760703563690186,1.1048805713653564,1.9030715227127075,0.0,0.0,0.0,228.9671173095703,232.0,-0.0128117892891168,-0.0,4854.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7991265654563904,0.3700868785381317,0.3366172909736633,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9121913909912108,0.556137204170227,0.5289938449859619,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8775686621665955,0.4966310858726501,0.3495088815689087,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8883050084114075,0.5149595737457275,0.4903780817985534,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.772972047328949,0.3352958858013153,1.5254666805267334,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1742553710937,291.1497497558594,1.0,0.7249615788459778,1.0,1.0,0.3241772353649139,1.0,-3.880950927734375,2.7760703563690186,1.1048805713653564,1.9030715227127075,0.0,0.0,0.0,228.9671173095703,232.0,-0.0128117892891168,-0.0,4854.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7958155274391174,0.3696092367172241,0.3363073170185089,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9082762598991394,0.5557538866996765,0.5287593007087708,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8741785883903503,0.4963657259941101,0.3494207262992859,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8848674893379211,0.5147480964660645,0.490304172039032,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.770362377166748,0.3355620503425598,1.5272130966186523,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1735534667969,291.14971923828125,1.0,0.7265289425849915,1.0,1.0,0.324187308549881,1.0,-3.882202386856079,2.776883125305176,1.1053194999694824,1.9036322832107544,0.0,0.0,0.0,231.9676971435547,235.0,-0.0212111696600914,-0.0,4878.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7958155274391174,0.3696092367172241,0.3363073170185089,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9082762598991394,0.5557538866996765,0.5287593007087708,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8741785883903503,0.4963657259941101,0.3494207262992859,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8848674893379211,0.5147480964660645,0.490304172039032,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.770362377166748,0.3355620503425598,1.5272130966186523,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1735534667969,291.14971923828125,1.0,0.7265289425849915,1.0,1.0,0.324187308549881,1.0,-3.882202386856079,2.776883125305176,1.1053194999694824,1.9036322832107544,0.0,0.0,0.0,231.9676971435547,235.0,-0.0212111696600914,-0.0,4878.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7925515174865723,0.3691025674343109,0.3359719514846802,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9045463800430298,0.5553333163261414,0.528490424156189,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8708437085151672,0.4960422813892364,0.3492927849292755,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8814926743507385,0.5144993662834167,0.4901960492134094,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7678189277648926,0.3358190655708313,1.5289208889007568,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1728515625,291.14971923828125,1.0,0.7280659675598145,1.0,1.0,0.3241974115371704,1.0,-3.883246898651123,2.777555465698242,1.1056913137435913,1.9040923118591309,0.0,0.0,0.0,234.96832275390625,238.0,-0.031008381396532,-0.0,4901.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7925515174865723,0.3691025674343109,0.3359719514846802,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9045463800430298,0.5553333163261414,0.528490424156189,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8708437085151672,0.4960422813892364,0.3492927849292755,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8814926743507385,0.5144993662834167,0.4901960492134094,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7678189277648926,0.3358190655708313,1.5289208889007568,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1728515625,291.14971923828125,1.0,0.7280659675598145,1.0,1.0,0.3241974115371704,1.0,-3.883246898651123,2.777555465698242,1.1056913137435913,1.9040923118591309,0.0,0.0,0.0,234.96832275390625,238.0,-0.031008381396532,-0.0,4901.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7909374833106995,0.3688388168811798,0.335795134305954,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.902759313583374,0.5551096200942993,0.5283436179161072,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8691971302032471,0.4958597123622894,0.3492145240306854,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8798287510871887,0.5143615007400513,0.4901295900344848,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7665714621543884,0.3359442949295044,1.5297608375549316,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.17254638671875,291.1496887207031,1.0,0.7288225293159485,1.0,1.0,0.3242024779319763,1.0,-3.8836944103240967,2.777841329574585,1.1058530807495115,1.9042860269546509,0.0,0.0,0.0,236.4686889648437,238.0,-0.0361076258122921,-0.0,4912.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
