time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7893347144126892,0.3685673475265503,0.3356116116046905,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9010051488876344,0.5548759698867798,0.5281876921653748,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8675633072853088,0.4956617951393127,0.3491257429122925,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8781796097755432,0.5142136812210083,0.4900539517402649,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7653396129608154,0.3360670506954193,1.5305906534194946,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1722106933594,291.1496887207031,1.0,0.7295737862586975,1.0,1.0,0.3242084681987762,1.0,-3.884086608886719,2.7780864238739014,1.1060001850128174,1.9044499397277832,0.0,0.0,0.0,237.9689483642578,241.0,-0.0364089384675025,-0.0,4923.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7861646413803101,0.3680033981800079,0.3352260589599609,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.897534966468811,0.5543814897537231,0.5278507471084595,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8643356561660767,0.4952241480350494,0.3489194512367248,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8749265074729919,0.5138905644416809,0.489877313375473,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7629221677780151,0.3363058865070343,1.5322219133377075,291.149658203125,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1716003417969,291.149658203125,1.0,0.7310510873794556,1.0,1.0,0.3242204785346985,1.0,-3.884719848632813,2.7784738540649414,1.106245994567871,1.9047037363052368,0.0,0.0,0.0,240.9696350097656,244.0,-0.0381130278110504,-0.0,4945.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7861646413803101,0.3680033981800079,0.3352260589599609,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.897534966468811,0.5543814897537231,0.5278507471084595,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8643356561660767,0.4952241480350494,0.3489194512367248,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8749265074729919,0.5138905644416809,0.489877313375473,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7629221677780151,0.3363058865070343,1.5322219133377075,291.149658203125,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1716003417969,291.149658203125,1.0,0.7310510873794556,1.0,1.0,0.3242204785346985,1.0,-3.884719848632813,2.7784738540649414,1.106245994567871,1.9047037363052368,0.0,0.0,0.0,240.9696350097656,244.0,-0.0381130278110504,-0.0,4945.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7830417156219482,0.3674114048480987,0.3348158895969391,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8941154479980469,0.5538507103919983,0.5274802446365356,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.861160397529602,0.4947308599948883,0.3486749231815338,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8717327117919922,0.5135304927825928,0.4896665811538696,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7605647444725037,0.3365357220172882,1.5338153839111328,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.1710510253906,291.1496276855469,1.0,0.7325015664100647,1.0,1.0,0.3242324888706207,1.0,-3.88515043258667,2.778724193572998,1.106426239013672,1.90485954284668,0.0,0.0,0.0,243.97024536132807,247.0,-0.0524720512330532,-0.0,4967.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7830417156219482,0.3674114048480987,0.3348158895969391,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8941154479980469,0.5538507103919983,0.5274802446365356,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.861160397529602,0.4947308599948883,0.3486749231815338,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8717327117919922,0.5135304927825928,0.4896665811538696,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7605647444725037,0.3365357220172882,1.5338153839111328,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.1710510253906,291.1496276855469,1.0,0.7325015664100647,1.0,1.0,0.3242324888706207,1.0,-3.88515043258667,2.778724193572998,1.106426239013672,1.90485954284668,0.0,0.0,0.0,243.97024536132807,247.0,-0.0524720512330532,-0.0,4967.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7798370122909546,0.3666070699691772,0.3342832624912262,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.890627384185791,0.553097128868103,0.5269725322723389,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8579199910163879,0.4939967095851898,0.3483158349990845,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8684789538383484,0.5129457116127014,0.489317238330841,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7581340670585632,0.3365601003170013,1.534854531288147,291.14898681640625,291.1499938964844,288.74908447265625,287.1195068359375,291.1483459472656,297.1686096191406,291.14892578125,1.0,0.7337638139724731,1.0,1.0,0.324247270822525,1.0,-3.8843002319335938,2.778087615966797,1.1062127351760864,1.904448390007019,0.0,0.0,0.0,246.97467041015625,250.0,-0.9244195222854614,-0.0,4984.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7798370122909546,0.3666070699691772,0.3342832624912262,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.890627384185791,0.553097128868103,0.5269725322723389,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8579199910163879,0.4939967095851898,0.3483158349990845,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8684789538383484,0.5129457116127014,0.489317238330841,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7581340670585632,0.3365601003170013,1.534854531288147,291.14898681640625,291.1499938964844,288.74908447265625,287.1195068359375,291.1483459472656,297.1686096191406,291.14892578125,1.0,0.7337638139724731,1.0,1.0,0.324247270822525,1.0,-3.8843002319335938,2.778087615966797,1.1062127351760864,1.904448390007019,0.0,0.0,0.0,246.97467041015625,250.0,-0.9244195222854614,-0.0,4984.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.7763551473617554,0.3655018508434295,0.3334791958332062,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.886885941028595,0.5520227551460266,0.5261640548706055,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.8544380068778992,0.4929293692111969,0.3477246463298797,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.8649819493293762,0.5120357871055603,0.4886631667613983,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.7554126977920532,0.3362519145011902,1.534435749053955,291.1463623046875,291.1499938964844,288.7463684082031,287.11846923828125,291.14471435546875,297.1631774902344,291.146240234375,1.0,0.7346257567405701,1.0,1.0,0.3242620527744293,1.0,-3.880360841751098,2.7753474712371826,1.1050134897232056,1.9026166200637813,0.0,0.0,0.0,249.98223876953125,253.0,-3.1201846599578857,-0.0,4992.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.7763551473617554,0.3655018508434295,0.3334791958332062,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.886885941028595,0.5520227551460266,0.5261640548706055,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.8544380068778992,0.4929293692111969,0.3477246463298797,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.8649819493293762,0.5120357871055603,0.4886631667613983,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.7554126977920532,0.3362519145011902,1.534435749053955,291.1463623046875,291.1499938964844,288.7463684082031,287.11846923828125,291.14471435546875,297.1631774902344,291.146240234375,1.0,0.7346257567405701,1.0,1.0,0.3242620527744293,1.0,-3.880360841751098,2.7753474712371826,1.1050134897232056,1.9026166200637813,0.0,0.0,0.0,249.98223876953125,253.0,-3.1201846599578857,-0.0,4992.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7745370864868164,0.3648611307144165,0.332993745803833,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.8849430680274963,0.5513879656791687,0.5256638526916504,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.8526298403739929,0.4922942519187927,0.3473552167415619,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.8631651401519775,0.5114812850952148,0.4882382750511169,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7539642453193665,0.3359932005405426,1.5337374210357666,291.144287109375,291.1499938964844,288.7443542480469,287.11767578125,291.1421203613281,297.1596984863281,291.14410400390625,1.0,0.734928548336029,1.0,1.0,0.3242694437503814,1.0,-3.8773796558380127,2.7732901573181152,1.104089617729187,1.9012285470962524,0.0,0.0,0.0,251.485595703125,253.0,-4.366118431091309,-0.0,4993.45556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.7726889848709106,0.3641761839389801,0.3324671685695648,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.8829719424247742,0.5507029891014099,0.5251149535179138,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.8507964611053467,0.4916068315505981,0.3469482958316803,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.8613225817680359,0.5108757019042969,0.4877637028694153,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.7524790167808533,0.3356809318065643,1.5327904224395752,291.1420288085937,291.1499938964844,288.7419128417969,287.1167297363281,291.1396179199219,297.1558837890625,291.141845703125,1.0,0.735166072845459,1.0,1.0,0.3243537545204162,1.0,-3.8738861083984375,2.770626783370972,1.1032590866088867,1.8993563652038568,0.0,0.0,0.0,252.9886169433593,256.0,-5.21447229385376,-0.0,4992.873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.768925130367279,0.3626863658428192,0.3313039541244507,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.8789659738540649,0.5491950511932373,0.5238847732543945,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.8470730185508728,0.4900872707366943,0.346031904220581,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.8575806021690369,0.5095235109329224,0.486679196357727,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.7494214773178101,0.3349117338657379,1.5302281379699707,291.13671875,291.1499938964844,288.7357482910156,287.1142883300781,291.1335144042969,297.1474914550781,291.1365051269531,1.0,0.7354667782783508,1.0,1.0,0.3245223760604858,1.0,-3.865516185760498,2.764322280883789,1.101193904876709,1.8949683904647827,0.0,0.0,0.0,255.9937438964844,259.0,-6.957109928131104,-0.0,4987.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.768925130367279,0.3626863658428192,0.3313039541244507,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.8789659738540649,0.5491950511932373,0.5238847732543945,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.8470730185508728,0.4900872707366943,0.346031904220581,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.8575806021690369,0.5095235109329224,0.486679196357727,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.7494214773178101,0.3349117338657379,1.5302281379699707,291.13671875,291.1499938964844,288.7357482910156,287.1142883300781,291.1335144042969,297.1474914550781,291.1365051269531,1.0,0.7354667782783508,1.0,1.0,0.3245223760604858,1.0,-3.865516185760498,2.764322280883789,1.101193904876709,1.8949683904647827,0.0,0.0,0.0,255.9937438964844,259.0,-6.957109928131104,-0.0,4987.5361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.7650924324989319,0.3610457181930542,0.3300059735774994,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.8748942613601685,0.5475116968154907,0.522490382194519,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8432899713516235,0.4883832931518554,0.3449877202510834,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.8537813425064087,0.5079928040504456,0.4854271113872528,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7462722063064575,0.3339669108390808,1.52686870098114,291.12994384765625,291.1499938964844,288.7279357910156,287.1112365722656,291.1259460449219,297.138427734375,291.1296691894531,1.0,0.735558032989502,1.0,1.0,0.3246909976005554,1.0,-3.855471611022949,2.7568814754486084,1.0985898971557615,1.889814376831055,0.0,0.0,0.0,258.9980163574219,262.0,-8.889786720275879,-0.0,4977.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.7650924324989319,0.3610457181930542,0.3300059735774994,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.8748942613601685,0.5475116968154907,0.522490382194519,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8432899713516235,0.4883832931518554,0.3449877202510834,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.8537813425064087,0.5079928040504456,0.4854271113872528,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7462722063064575,0.3339669108390808,1.52686870098114,291.12994384765625,291.1499938964844,288.7279357910156,287.1112365722656,291.1259460449219,297.138427734375,291.1296691894531,1.0,0.735558032989502,1.0,1.0,0.3246909976005554,1.0,-3.855471611022949,2.7568814754486084,1.0985898971557615,1.889814376831055,0.0,0.0,0.0,258.9980163574219,262.0,-8.889786720275879,-0.0,4977.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.7612210512161255,0.3592769503593445,0.3285907804965973,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.870785653591156,0.5456764698028564,0.5209507346153259,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.8394701480865479,0.4865192174911499,0.3438302874565124,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.8499511480331421,0.5063072443008423,0.4840270280838012,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.7430635094642639,0.3328757882118225,1.5228396654129028,291.1244201660156,291.1499938964844,288.7185363769531,287.1075134277344,291.12109375,297.1290588378906,291.12420654296875,1.0,0.7354707717895508,1.0,1.0,0.3254115879535675,1.0,-3.8439905643463135,2.74657678604126,1.0974136590957642,1.8821306228637693,0.0,0.0,0.0,262.0017395019531,250.0,-7.824521541595459,-0.0,4962.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.7612210512161255,0.3592769503593445,0.3285907804965973,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.870785653591156,0.5456764698028564,0.5209507346153259,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.8394701480865479,0.4865192174911499,0.3438302874565124,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.8499511480331421,0.5063072443008423,0.4840270280838012,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.7430635094642639,0.3328757882118225,1.5228396654129028,291.1244201660156,291.1499938964844,288.7185363769531,287.1075134277344,291.12109375,297.1290588378906,291.12420654296875,1.0,0.7354707717895508,1.0,1.0,0.3254115879535675,1.0,-3.8439905643463135,2.74657678604126,1.0974136590957642,1.8821306228637693,0.0,0.0,0.0,262.0017395019531,250.0,-7.824521541595459,-0.0,4962.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7683619260787964,0.3574234545230865,0.3265431523323059,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.8796756267547607,0.543719470500946,0.5187162160873413,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.8473508358001709,0.4845309555530548,0.3421562016010284,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.8582782745361328,0.5044967532157898,0.4819287061691284,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7500559091567993,0.3316722214221954,1.5155408382415771,291.11871337890625,291.1499938964844,288.70758056640625,287.1031494140625,291.1148681640625,297.1197814941406,291.1184387207031,1.0,0.7270520329475403,1.0,1.0,0.3261321783065796,1.0,-3.8255228996276855,2.731462955474853,1.094059944152832,1.8713078498840328,0.0,0.0,0.0,250.14588928222656,238.0,-8.185539245605469,-0.0,4830.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7683619260787964,0.3574234545230865,0.3265431523323059,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.8796756267547607,0.543719470500946,0.5187162160873413,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.8473508358001709,0.4845309555530548,0.3421562016010284,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.8582782745361328,0.5044967532157898,0.4819287061691284,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7500559091567993,0.3316722214221954,1.5155408382415771,291.11871337890625,291.1499938964844,288.70758056640625,287.1031494140625,291.1148681640625,297.1197814941406,291.1184387207031,1.0,0.7270520329475403,1.0,1.0,0.3261321783065796,1.0,-3.8255228996276855,2.731462955474853,1.094059944152832,1.8713078498840328,0.0,0.0,0.0,250.14588928222656,238.0,-8.185539245605469,-0.0,4830.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.7722576856613159,0.3564802408218384,0.325501799583435,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.8844915628433228,0.5427079200744629,0.5175644159317017,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.8516449928283691,0.4835035800933838,0.3412936329841614,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.8628144860267639,0.5035577416419983,0.4808441400527954,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.753866970539093,0.3310463428497314,1.5117597579956057,291.11541748046875,291.1499938964844,288.7015686035156,287.1007385253906,291.1113586425781,297.1153869628906,291.1151428222656,1.0,0.7229973673820496,1.0,1.0,0.3264924585819244,1.0,-3.815990447998047,2.7237191200256348,1.092271327972412,1.865728497505188,0.0,0.0,0.0,244.15835571289065,238.0,-8.64072036743164,-0.0,4762.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.7763674259185791,0.3555237948894501,0.3244494497776031,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.8895493149757385,0.5416752099990845,0.5163931250572205,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.8561827540397644,0.4824545085430145,0.3404163420200348,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.8676021099090576,0.5025971531867981,0.479739785194397,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.7578957080841064,0.3304053843021393,1.5079129934310913,291.1129150390625,291.1499938964844,288.6951599121094,287.0981750488281,291.1097412109375,297.1111145019531,291.1127319335937,1.0,0.7189018726348877,1.0,1.0,0.3271517753601074,1.0,-3.80630087852478,2.714892625808716,1.0914082527160645,1.8591041564941408,0.0,0.0,0.0,238.1645050048828,226.0,-7.569352626800537,-0.0,4695.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.7831097841262817,0.3540340662002563,0.3228144943714142,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.8977963328361511,0.5400533080101013,0.514559805393219,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.8636568784713745,0.4808065295219421,0.3390428721904754,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.8754658102989197,0.5010846257209778,0.4780080020427704,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.7645320892333984,0.3293946981430053,1.5018870830535889,291.11004638671875,291.1499938964844,288.6846618652344,287.0939636230469,291.1071472167969,297.1048583984375,291.10986328125,1.0,0.7125483751296997,1.0,1.0,0.3281622529029846,1.0,-3.791139602661133,2.7010738849639893,1.0900657176971436,1.8487178087234497,0.0,0.0,0.0,228.9735412597656,226.0,-6.2214035987854,-0.0,4592.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.7852792143821716,0.3535724282264709,0.32231006026268,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.9004368185997009,0.5395477414131165,0.513991117477417,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.8660717606544495,0.4802927076816559,0.338616669178009,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.8779993057250977,0.5006120800971985,0.4774699211120605,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10919189453125,0.766676127910614,0.3290786743164062,1.5000165700912476,291.109130859375,291.1499938964844,288.6813049316406,287.09259033203125,291.1062316894531,297.1029968261719,291.10894775390625,1.0,0.7105937600135803,1.0,1.0,0.3284704387187958,1.0,-3.7864370346069336,2.6968119144439697,1.089625120162964,1.8455156087875368,0.0,0.0,0.0,226.1698608398437,214.0,-6.062475681304932,-0.0,4560.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.7952082753181458,0.3515565991401672,0.3201180100440979,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.9129860401153564,0.5373277068138123,0.5115069150924683,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.8771989941596985,0.4780357182025909,0.3367545008659363,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.8896196484565735,0.4985324740409851,0.4751158058643341,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.7765514254570007,0.3276856541633606,1.4918410778045654,291.1048889160156,291.1499938964844,288.6660461425781,287.08642578125,291.101806640625,297.09527587890625,291.1046447753906,1.0,0.7021161317825317,1.0,1.0,0.3297891020774841,1.0,-3.765899181365967,2.6783273220062256,1.0875717401504517,1.8316177129745483,0.0,0.0,0.0,214.1736602783203,202.0,-6.081280708312988,-0.0,4425.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.7952082753181458,0.3515565991401672,0.3201180100440979,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.9129860401153564,0.5373277068138123,0.5115069150924683,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.8771989941596985,0.4780357182025909,0.3367545008659363,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.8896196484565735,0.4985324740409851,0.4751158058643341,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.7765514254570007,0.3276856541633606,1.4918410778045654,291.1048889160156,291.1499938964844,288.6660461425781,287.08642578125,291.101806640625,297.09527587890625,291.1046447753906,1.0,0.7021161317825317,1.0,1.0,0.3297891020774841,1.0,-3.765899181365967,2.6783273220062256,1.0875717401504517,1.8316177129745483,0.0,0.0,0.0,214.1736602783203,202.0,-6.081280708312988,-0.0,4425.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.8062824606895447,0.3494735956192016,0.3178663253784179,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.9280365705490112,0.5350137948989868,0.5089349746704102,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.8897677659988403,0.47568279504776,0.3348258435726166,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.9026308059692384,0.4963569939136505,0.472672164440155,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.7876935005187988,0.3262236416339874,1.4833632707595823,291.1020202636719,291.1499938964844,288.64947509765625,287.07965087890625,291.09979248046875,297.0879211425781,291.10186767578125,1.0,0.6934660077095032,1.0,1.0,0.3315584063529968,1.0,-3.744632482528688,2.657899618148804,1.0867328643798828,1.815855503082276,0.0,0.0,0.0,202.17727661132807,190.0,-4.38597583770752,-0.0,4289.06591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.8062824606895447,0.3494735956192016,0.3178663253784179,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.9280365705490112,0.5350137948989868,0.5089349746704102,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.8897677659988403,0.47568279504776,0.3348258435726166,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.9026308059692384,0.4963569939136505,0.472672164440155,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.7876935005187988,0.3262236416339874,1.4833632707595823,291.1020202636719,291.1499938964844,288.64947509765625,287.07965087890625,291.09979248046875,297.0879211425781,291.10186767578125,1.0,0.6934660077095032,1.0,1.0,0.3315584063529968,1.0,-3.744632482528688,2.657899618148804,1.0867328643798828,1.815855503082276,0.0,0.0,0.0,202.17727661132807,190.0,-4.38597583770752,-0.0,4289.06591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.099365234375,0.8181567788124084,0.3473279476165771,0.3155596554279327,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.9449822902679444,0.5326102375984192,0.5062800645828247,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.099365234375,0.9040347933769226,0.4732398390769958,0.3328351676464081,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.099365234375,0.9183431267738342,0.4940896332263946,0.4701432585716247,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.099365234375,0.8003100156784058,0.3246945440769195,1.4745912551879885,291.0993347167969,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,297.0809020996094,291.09918212890625,1.0,0.6846407055854797,1.0,1.0,0.3333277106285095,1.0,-3.722669124603272,2.637026309967041,1.08564293384552,1.7997287511825562,0.0,0.0,0.0,190.1808624267578,178.0,-4.018901348114014,-0.0,4152.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.099365234375,0.8181567788124084,0.3473279476165771,0.3155596554279327,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.9449822902679444,0.5326102375984192,0.5062800645828247,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.099365234375,0.9040347933769226,0.4732398390769958,0.3328351676464081,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.099365234375,0.9183431267738342,0.4940896332263946,0.4701432585716247,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.099365234375,0.8003100156784058,0.3246945440769195,1.4745912551879885,291.0993347167969,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,297.0809020996094,291.09918212890625,1.0,0.6846407055854797,1.0,1.0,0.3333277106285095,1.0,-3.722669124603272,2.637026309967041,1.08564293384552,1.7997287511825562,0.0,0.0,0.0,190.1808624267578,178.0,-4.018901348114014,-0.0,4152.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.8244603276252747,0.3462323844432831,0.3143857717514038,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9539501667022704,0.5313739776611328,0.5049212574958801,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9123560190200806,0.4719840586185455,0.3318167328834533,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9274812936782836,0.4929209053516388,0.46884685754776,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.8072314262390137,0.3239041864871979,1.4700942039489746,291.0977783203125,291.1499938964844,288.6221923828125,287.06842041015625,291.0953674316406,297.0773620605469,291.0975952148437,1.0,0.6801636219024658,1.0,1.0,0.3342123627662658,1.0,-3.711425542831421,2.6264381408691406,1.0849875211715698,1.7915705442428589,0.0,0.0,0.0,184.18263244628903,178.0,-4.211915493011475,-0.0,4084.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.8311859965324402,0.3451246321201324,0.3132002651691437,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.9631243348121644,0.5301144123077393,0.5035406351089478,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.9217649698257446,0.470705896615982,0.3307825028896332,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.9372934699058532,0.4917286336421966,0.467528373003006,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.8143535852432251,0.3230963051319122,1.465519666671753,291.0965270996094,291.1499938964844,288.6125183105469,287.0643920898437,291.094482421875,297.0738220214844,291.09637451171875,1.0,0.6756443977355957,1.0,1.0,0.3352438807487488,1.0,-3.7000033855438232,2.615273714065552,1.0847296714782717,1.7828925848007202,0.0,0.0,0.0,178.1842803955078,166.0,-3.7664248943328857,-0.0,4015.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.8464956879615784,0.3428716957569122,0.3107968270778656,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.9816951751708984,0.5275313854217529,0.5007184147834778,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.9431602358818054,0.4680919647216797,0.3286724686622619,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.9583602547645568,0.4892791509628296,0.4648294150829315,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.8296244740486145,0.3214313685894012,1.4561494588851929,291.0943908691406,291.1499938964844,288.5922241210937,287.0559387207031,291.0923767089844,297.06695556640625,291.09423828125,1.0,0.6664566397666931,1.0,1.0,0.3373069167137146,1.0,-3.676655530929565,2.592596530914306,1.0840591192245483,1.7653412818908691,0.0,0.0,0.0,166.18817138671875,169.0,-3.2793045043945312,-0.0,3878.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.8464956879615784,0.3428716957569122,0.3107968270778656,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.9816951751708984,0.5275313854217529,0.5007184147834778,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.9431602358818054,0.4680919647216797,0.3286724686622619,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.9583602547645568,0.4892791509628296,0.4648294150829315,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.8296244740486145,0.3214313685894012,1.4561494588851929,291.0943908691406,291.1499938964844,288.5922241210937,287.0559387207031,291.0923767089844,297.06695556640625,291.09423828125,1.0,0.6664566397666931,1.0,1.0,0.3373069167137146,1.0,-3.676655530929565,2.592596530914306,1.0840591192245483,1.7653412818908691,0.0,0.0,0.0,166.18817138671875,169.0,-3.2793045043945312,-0.0,3878.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8385027050971985,0.3405334055423736,0.3088777065277099,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9732282757759094,0.5248481631278992,0.498385488986969,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9326784014701844,0.4653840363025665,0.3269288539886474,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9485081434249878,0.4867286384105682,0.462618887424469,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8222914934158325,0.3196853697299957,1.4491883516311646,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.08990478515625,297.06011962890625,291.0917358398437,1.0,0.665939211845398,1.0,1.0,0.3393699526786804,1.0,-3.658399820327759,2.573425054550171,1.084974765777588,1.7499831914901731,0.0,0.0,0.0,169.0409393310547,172.0,-3.4034948348999023,-0.0,3848.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8385027050971985,0.3405334055423736,0.3088777065277099,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9732282757759094,0.5248481631278992,0.498385488986969,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9326784014701844,0.4653840363025665,0.3269288539886474,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9485081434249878,0.4867286384105682,0.462618887424469,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8222914934158325,0.3196853697299957,1.4491883516311646,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.08990478515625,297.06011962890625,291.0917358398437,1.0,0.665939211845398,1.0,1.0,0.3393699526786804,1.0,-3.658399820327759,2.573425054550171,1.084974765777588,1.7499831914901731,0.0,0.0,0.0,169.0409393310547,172.0,-3.4034948348999023,-0.0,3848.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.090087890625,0.8306295275688171,0.3380709290504455,0.3068534135818481,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.9641426205635072,0.5220319628715515,0.4959352910518646,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.9221220016479492,0.4625495672225952,0.3251024186611175,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.9382731318473816,0.4840438663959503,0.4602899551391601,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.090087890625,0.8148621916770935,0.3178171515464782,1.441728115081787,291.0900573730469,291.1499938964844,288.5483703613281,287.0374450683594,291.0884094238281,297.0529479980469,291.0899353027344,1.0,0.6648194193840027,1.0,1.0,0.3416714966297149,1.0,-3.639042854309082,2.55276107788086,1.086281657218933,1.7336838245391846,0.0,0.0,0.0,172.02560424804688,175.0,-2.717883586883545,-0.0,3817.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
