time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.090087890625,0.8306295275688171,0.3380709290504455,0.3068534135818481,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.9641426205635072,0.5220319628715515,0.4959352910518646,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.9221220016479492,0.4625495672225952,0.3251024186611175,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.9382731318473816,0.4840438663959503,0.4602899551391601,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.090087890625,0.8148621916770935,0.3178171515464782,1.441728115081787,291.0900573730469,291.1499938964844,288.5483703613281,287.0374450683594,291.0884094238281,297.0529479980469,291.0899353027344,1.0,0.6648194193840027,1.0,1.0,0.3416714966297149,1.0,-3.639042854309082,2.55276107788086,1.086281657218933,1.7336838245391846,0.0,0.0,0.0,172.02560424804688,175.0,-2.717883586883545,-0.0,3817.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.8229639530181885,0.3355133831501007,0.3047416508197784,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.9547063112258912,0.519103467464447,0.4933788776397705,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.9120210409164428,0.4596119523048401,0.323203444480896,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.928057849407196,0.4812455475330353,0.4578534364700317,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.8073180317878723,0.3158435523509979,1.4337939023971558,291.08807373046875,291.1499938964844,288.5248718261719,287.02740478515625,291.0862121582031,297.045654296875,291.0879211425781,1.0,0.6635869741439819,1.0,1.0,0.3439730405807495,1.0,-3.6186656951904297,2.5314781665802,1.0871875286102295,1.7169382572174072,0.0,0.0,0.0,175.0255889892578,178.0,-2.864718198776245,-0.0,3784.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.8229639530181885,0.3355133831501007,0.3047416508197784,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.9547063112258912,0.519103467464447,0.4933788776397705,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.9120210409164428,0.4596119523048401,0.323203444480896,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.928057849407196,0.4812455475330353,0.4578534364700317,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.8073180317878723,0.3158435523509979,1.4337939023971558,291.08807373046875,291.1499938964844,288.5248718261719,287.02740478515625,291.0862121582031,297.045654296875,291.0879211425781,1.0,0.6635869741439819,1.0,1.0,0.3439730405807495,1.0,-3.6186656951904297,2.5314781665802,1.0871875286102295,1.7169382572174072,0.0,0.0,0.0,175.0255889892578,178.0,-2.864718198776245,-0.0,3784.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868530273437,0.8191806674003601,0.3342017531394958,0.303656131029129,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868530273437,0.9499045610427856,0.5175984501838684,0.4920624196529388,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868530273437,0.9072673320770264,0.4581059515476227,0.322228193283081,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868530273437,0.9230432510375975,0.4798052906990051,0.4565965831279754,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868530273437,0.8034635782241821,0.3148193955421448,1.4296587705612185,291.0868530273437,291.1499938964844,288.51275634765625,287.0221862792969,291.0848693847656,297.0419921875,291.086669921875,1.0,0.6629290580749512,1.0,1.0,0.345123827457428,1.0,-3.608116865158081,2.520625829696656,1.0874910354614258,1.708449125289917,0.0,0.0,0.0,176.52645874023438,178.0,-3.12911057472229,-0.0,3766.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8154085278511047,0.3328719139099121,0.3025539517402649,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.945075511932373,0.5160701274871826,0.4907237589359283,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9027847647666932,0.4565788209438324,0.3212380111217499,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9181410074234008,0.4783415198326111,0.455317348241806,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858459472656,0.7996413111686707,0.3137741088867187,1.4254276752471924,291.0858154296875,291.1499938964844,288.5003967285156,287.0168762207031,291.0840759277344,297.038330078125,291.0856628417969,1.0,0.6622487902641296,1.0,1.0,0.3463754653930664,1.0,-3.597360372543335,2.5093371868133545,1.088023066520691,1.6996029615402222,0.0,0.0,0.0,178.0273895263672,181.0,-2.917494297027588,-0.0,3748.387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.8077971935272217,0.3301616013050079,0.3003030121326446,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.935410737991333,0.5129461884498596,0.487982302904129,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.8942559957504272,0.4534641802310943,0.3192149698734283,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.9088180661201476,0.4753462076187134,0.4526941180229187,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.7921422123908997,0.3116228580474853,1.41668963432312,291.0840148925781,291.1499938964844,288.4750061035156,287.0058288574219,291.08221435546875,297.0310974121094,291.0838623046875,1.0,0.6608238816261292,1.0,1.0,0.348878800868988,1.0,-3.575253486633301,2.4863810539245605,1.0888725519180298,1.681755781173706,0.0,0.0,0.0,181.02919006347656,184.0,-2.706907033920288,-0.0,3711.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.8077971935272217,0.3301616013050079,0.3003030121326446,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.935410737991333,0.5129461884498596,0.487982302904129,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.8942559957504272,0.4534641802310943,0.3192149698734283,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.9088180661201476,0.4753462076187134,0.4526941180229187,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840148925781,0.7921422123908997,0.3116228580474853,1.41668963432312,291.0840148925781,291.1499938964844,288.4750061035156,287.0058288574219,291.08221435546875,297.0310974121094,291.0838623046875,1.0,0.6608238816261292,1.0,1.0,0.348878800868988,1.0,-3.575253486633301,2.4863810539245605,1.0888725519180298,1.681755781173706,0.0,0.0,0.0,181.02919006347656,184.0,-2.706907033920288,-0.0,3711.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.8000333309173584,0.3273824155330658,0.2979915142059326,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.081787109375,0.9258601069450378,0.5097302198410034,0.4851557612419128,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.8859797716140747,0.4502667784690857,0.3171353936195373,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.9003503918647766,0.4722583591938019,0.4499852061271667,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.7848373651504517,0.3093906939029693,1.4075932502746582,291.081787109375,291.1499938964844,288.4487609863281,286.9943542480469,291.0798034667969,297.0239562988281,291.0816345214844,1.0,0.6593157649040222,1.0,1.0,0.3513821065425873,1.0,-3.552370548248291,2.463008403778076,1.0893621444702148,1.6636757850646973,0.0,0.0,0.0,184.0308990478516,187.0,-3.032179832458496,-0.0,3672.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.8000333309173584,0.3273824155330658,0.2979915142059326,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.081787109375,0.9258601069450378,0.5097302198410034,0.4851557612419128,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.8859797716140747,0.4502667784690857,0.3171353936195373,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.9003503918647766,0.4722583591938019,0.4499852061271667,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.7848373651504517,0.3093906939029693,1.4075932502746582,291.081787109375,291.1499938964844,288.4487609863281,286.9943542480469,291.0798034667969,297.0239562988281,291.0816345214844,1.0,0.6593157649040222,1.0,1.0,0.3513821065425873,1.0,-3.552370548248291,2.463008403778076,1.0893621444702148,1.6636757850646973,0.0,0.0,0.0,184.0308990478516,187.0,-3.032179832458496,-0.0,3672.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.7924032807350159,0.3245369791984558,0.2956207692623138,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.9166032075881958,0.5064238905906677,0.482244610786438,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.877954363822937,0.4469887912273407,0.314999908208847,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.8922930359840393,0.4690797626972198,0.4471912682056427,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.7777278423309326,0.3070801794528961,1.3981480598449707,291.080078125,291.1499938964844,288.42169189453125,286.9823608398437,291.078369140625,297.0169372558594,291.0799255371094,1.0,0.6577280163764954,1.0,1.0,0.3540875911712646,1.0,-3.5287253856658936,2.438612461090088,1.0901129245758057,1.644631028175354,0.0,0.0,0.0,187.03250122070312,190.0,-2.522552967071533,-0.0,3631.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.7924032807350159,0.3245369791984558,0.2956207692623138,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.9166032075881958,0.5064238905906677,0.482244610786438,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.877954363822937,0.4469887912273407,0.314999908208847,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.8922930359840393,0.4690797626972198,0.4471912682056427,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.7777278423309326,0.3070801794528961,1.3981480598449707,291.080078125,291.1499938964844,288.42169189453125,286.9823608398437,291.078369140625,297.0169372558594,291.0799255371094,1.0,0.6577280163764954,1.0,1.0,0.3540875911712646,1.0,-3.5287253856658936,2.438612461090088,1.0901129245758057,1.644631028175354,0.0,0.0,0.0,187.03250122070312,190.0,-2.522552967071533,-0.0,3631.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.7849494814872742,0.3216304779052734,0.2931959927082062,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.9078790545463562,0.5030322074890137,0.4792540073394775,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.8701916337013245,0.4436357021331787,0.3128127455711365,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.8844485878944397,0.4658153057098388,0.4443173706531524,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.7708269953727722,0.3046962320804596,1.3883771896362305,291.07830810546875,291.1499938964844,288.39385986328125,286.969970703125,291.07647705078125,297.0101013183594,291.078125,1.0,0.6560692191123962,1.0,1.0,0.356793075799942,1.0,-3.5043704509735107,2.4138660430908203,1.0905044078826904,1.6252466440200806,0.0,0.0,0.0,190.0339508056641,193.0,-2.544132709503174,-0.0,3590.4013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.7849494814872742,0.3216304779052734,0.2931959927082062,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.9078790545463562,0.5030322074890137,0.4792540073394775,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.8701916337013245,0.4436357021331787,0.3128127455711365,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.8844485878944397,0.4658153057098388,0.4443173706531524,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.7708269953727722,0.3046962320804596,1.3883771896362305,291.07830810546875,291.1499938964844,288.39385986328125,286.969970703125,291.07647705078125,297.0101013183594,291.078125,1.0,0.6560692191123962,1.0,1.0,0.356793075799942,1.0,-3.5043704509735107,2.4138660430908203,1.0905044078826904,1.6252466440200806,0.0,0.0,0.0,190.0339508056641,193.0,-2.544132709503174,-0.0,3590.4013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.7812934517860413,0.3201537132263183,0.2919631004333496,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.9038026928901672,0.5013035535812378,0.4777284562587738,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.8664101362228394,0.4419303238391876,0.3116995394229889,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.8806093335151672,0.4641501605510711,0.4428500533103943,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.767457127571106,0.3034765422344208,1.3833699226379397,291.0772705078125,291.1499938964844,288.37969970703125,286.9635925292969,291.0753479003906,297.0067138671875,291.0771179199219,1.0,0.6552131772041321,1.0,1.0,0.3581458330154419,1.0,-3.4919257164001465,2.4013688564300537,1.0905568599700928,1.6154444217681885,0.0,0.0,0.0,191.53466796875,193.0,-2.6998302936553955,-0.0,3569.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.7776889801025391,0.3186629712581634,0.2907176315784454,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.8999106287956238,0.4995550811290741,0.4761843085289001,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.862697422504425,0.440207690000534,0.3105742931365967,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.8768291473388672,0.4624651968479156,0.441364049911499,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.7641438841819763,0.3022401928901672,1.3782883882522583,291.0764465332031,291.1499938964844,288.3653259277344,286.95709228515625,291.0747985839844,297.0033874511719,291.0763244628906,1.0,0.6543419361114502,1.0,1.0,0.3595914244651794,1.0,-3.4793171882629395,2.3885180950164795,1.0907992124557495,1.605305314064026,0.0,0.0,0.0,193.0353546142578,196.0,-2.417628765106201,-0.0,3547.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.7706424593925476,0.3156406581401825,0.2881895899772644,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.8922763466835022,0.4959988296031952,0.4730396568775177,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.8554776310920715,0.4367113709449768,0.3082878887653351,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.8694496154785156,0.4590356349945068,0.4383354783058166,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.7576877474784851,0.2997172474861145,1.3678991794586182,291.0751647949219,291.1499938964844,288.33612060546875,286.9438171386719,291.07354736328125,296.9968566894531,291.07501220703125,1.0,0.6525536775588989,1.0,1.0,0.3624826073646545,1.0,-3.453603982925415,2.362558126449585,1.09104585647583,1.58484947681427,0.0,0.0,0.0,196.03659057617188,199.0,-2.034395694732666,-0.0,3503.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.7706424593925476,0.3156406581401825,0.2881895899772644,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.8922763466835022,0.4959988296031952,0.4730396568775177,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.8554776310920715,0.4367113709449768,0.3082878887653351,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.8694496154785156,0.4590356349945068,0.4383354783058166,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.7576877474784851,0.2997172474861145,1.3678991794586182,291.0751647949219,291.1499938964844,288.33612060546875,286.9438171386719,291.07354736328125,296.9968566894531,291.07501220703125,1.0,0.6525536775588989,1.0,1.0,0.3624826073646545,1.0,-3.453603982925415,2.362558126449585,1.09104585647583,1.58484947681427,0.0,0.0,0.0,196.03659057617188,199.0,-2.034395694732666,-0.0,3503.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736999511719,0.7638233304023743,0.3125644326210022,0.2856141924858093,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.8848370909690857,0.4923658072948456,0.4698232412338257,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.8485257625579834,0.4331435263156891,0.3059536218643188,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.8623188734054565,0.4555303454399109,0.4352357387542724,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736999511719,0.7514593601226807,0.2971294224262237,1.3572224378585815,291.0736694335937,291.1499938964844,288.30633544921875,286.9301147460937,291.0719909667969,296.9905090332031,291.0735168457031,1.0,0.6507086157798767,1.0,1.0,0.3653737902641296,1.0,-3.427260160446167,2.3363232612609863,1.0909368991851809,1.5642634630203247,0.0,0.0,0.0,199.03778076171875,202.0,-2.1003072261810303,-0.0,3458.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736999511719,0.7638233304023743,0.3125644326210022,0.2856141924858093,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.8848370909690857,0.4923658072948456,0.4698232412338257,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.8485257625579834,0.4331435263156891,0.3059536218643188,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.8623188734054565,0.4555303454399109,0.4352357387542724,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736999511719,0.7514593601226807,0.2971294224262237,1.3572224378585815,291.0736694335937,291.1499938964844,288.30633544921875,286.9301147460937,291.0719909667969,296.9905090332031,291.0735168457031,1.0,0.6507086157798767,1.0,1.0,0.3653737902641296,1.0,-3.427260160446167,2.3363232612609863,1.0909368991851809,1.5642634630203247,0.0,0.0,0.0,199.03778076171875,202.0,-2.1003072261810303,-0.0,3458.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.757235586643219,0.3094362020492553,0.2829920351505279,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.8776048421859741,0.4886618852615356,0.4665393829345703,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.8418214321136475,0.4295039176940918,0.3035692572593689,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.8554366230964661,0.4519529342651367,0.4320680201053619,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.745448648929596,0.2944795787334442,1.3462679386138916,291.0726623535156,291.1499938964844,288.2759704589844,286.9160461425781,291.0712585449219,296.9843139648437,291.072509765625,1.0,0.6488108038902283,1.0,1.0,0.3684146404266357,1.0,-3.400303840637207,2.3093700408935547,1.0909336805343628,1.5431336164474487,0.0,0.0,0.0,202.03887939453125,205.0,-1.540791392326355,-0.0,3413.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.757235586643219,0.3094362020492553,0.2829920351505279,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.8776048421859741,0.4886618852615356,0.4665393829345703,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.8418214321136475,0.4295039176940918,0.3035692572593689,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.8554366230964661,0.4519529342651367,0.4320680201053619,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726623535156,0.745448648929596,0.2944795787334442,1.3462679386138916,291.0726623535156,291.1499938964844,288.2759704589844,286.9160461425781,291.0712585449219,296.9843139648437,291.072509765625,1.0,0.6488108038902283,1.0,1.0,0.3684146404266357,1.0,-3.400303840637207,2.3093700408935547,1.0909336805343628,1.5431336164474487,0.0,0.0,0.0,202.03887939453125,205.0,-1.540791392326355,-0.0,3413.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.7508769631385803,0.3062584996223449,0.2803252637386322,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717468261719,0.8705858588218689,0.4848871529102325,0.4631892144680023,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.8353365659713745,0.4257970452308655,0.3011374473571777,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.8487936854362488,0.4483034908771515,0.4288326501846313,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.7396344542503357,0.2917685806751251,1.335039496421814,291.0717468261719,291.1499938964844,288.2450866699219,286.90155029296875,291.07037353515625,296.9783020019531,291.0716247558594,1.0,0.6468637585639954,1.0,1.0,0.3714554607868194,1.0,-3.3727474212646484,2.282158613204956,1.0905886888504028,1.521925926208496,0.0,0.0,0.0,205.0398864746093,193.0,-1.3605514764785769,-0.0,3366.674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.7508769631385803,0.3062584996223449,0.2803252637386322,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717468261719,0.8705858588218689,0.4848871529102325,0.4631892144680023,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.8353365659713745,0.4257970452308655,0.3011374473571777,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.8487936854362488,0.4483034908771515,0.4288326501846313,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.7396344542503357,0.2917685806751251,1.335039496421814,291.0717468261719,291.1499938964844,288.2450866699219,286.90155029296875,291.07037353515625,296.9783020019531,291.0716247558594,1.0,0.6468637585639954,1.0,1.0,0.3714554607868194,1.0,-3.3727474212646484,2.282158613204956,1.0905886888504028,1.521925926208496,0.0,0.0,0.0,205.0398864746093,193.0,-1.3605514764785769,-0.0,3366.674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.7543421983718872,0.3046550452709198,0.2787041664123535,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.8752285838127136,0.4829730987548828,0.4612025320529938,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.8393431305885315,0.4239204227924347,0.2996930181980133,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.8530682325363159,0.4464518129825592,0.4269030392169952,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.7430583834648132,0.290390282869339,1.327962875366211,291.0713195800781,291.1499938964844,288.2294921875,286.8941955566406,291.06964111328125,296.975341796875,291.0711364746094,1.0,0.6410191059112549,1.0,1.0,0.3729758858680725,1.0,-3.355846881866455,2.2665934562683105,1.0892534255981443,1.510163187980652,0.0,0.0,0.0,199.16043090820312,193.0,-1.4638354778289795,-0.0,3294.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.758135974407196,0.3030605316162109,0.2770821452140808,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.8802605271339417,0.481055736541748,0.4592038989067077,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.8436998128890991,0.4220443069934845,0.2982422709465027,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.8577204942703247,0.4445968866348266,0.4249613881111145,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707702636719,0.7467899322509766,0.2890126407146454,1.320844292640686,291.0707702636719,291.1499938964844,288.2137756347656,286.88671875,291.0692138671875,296.9725952148437,291.07061767578125,1.0,0.6356397271156311,1.0,1.0,0.3745459318161011,1.0,-3.33885145187378,2.250882625579834,1.087968826293945,1.49819815158844,0.0,0.0,0.0,193.198486328125,181.0,-1.432229995727539,-0.0,3221.76904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.7666955590248108,0.2998825013637543,0.2738497853279114,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.8914358019828796,0.4772022068500519,0.4551886022090912,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.8534741997718811,0.4182829856872558,0.2953345477581024,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.8681435585021973,0.4408685266971588,0.4210603237152099,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.755187451839447,0.2862527370452881,1.3065823316574097,291.0699768066406,291.1499938964844,288.1820678710937,286.8715209960937,291.0684814453125,296.9675598144531,291.06982421875,1.0,0.6247480511665344,1.0,1.0,0.3776860237121582,1.0,-3.304795503616333,2.21954345703125,1.085252046585083,1.4743679761886597,0.0,0.0,0.0,181.22024536132807,169.0,-1.2142527103424072,-0.0,3078.456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.7666955590248108,0.2998825013637543,0.2738497853279114,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.8914358019828796,0.4772022068500519,0.4551886022090912,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.8534741997718811,0.4182829856872558,0.2953345477581024,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.8681435585021973,0.4408685266971588,0.4210603237152099,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.755187451839447,0.2862527370452881,1.3065823316574097,291.0699768066406,291.1499938964844,288.1820678710937,286.8715209960937,291.0684814453125,296.9675598144531,291.06982421875,1.0,0.6247480511665344,1.0,1.0,0.3776860237121582,1.0,-3.304795503616333,2.21954345703125,1.085252046585083,1.4743679761886597,0.0,0.0,0.0,181.22024536132807,169.0,-1.2142527103424072,-0.0,3078.456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.7767167687416077,0.296700119972229,0.2706166505813598,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.9042456150054932,0.4733119308948517,0.4511404037475586,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8649064898490906,0.4144960939884186,0.2924105525016784,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8802576661109924,0.437104195356369,0.4171270132064819,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.7650361657142639,0.2834754586219787,1.2922505140304563,291.0692138671875,291.1499938964844,288.1499938964844,286.8559875488281,291.0677490234375,296.9629821777344,291.0690612792969,1.0,0.6136875152587891,1.0,1.0,0.3808261454105377,1.0,-3.2705585956573486,2.18826961517334,1.0822889804840088,1.4507309198379517,0.0,0.0,0.0,169.22628784179688,157.0,-1.1018779277801514,-0.0,2937.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.7767167687416077,0.296700119972229,0.2706166505813598,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.9042456150054932,0.4733119308948517,0.4511404037475586,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8649064898490906,0.4144960939884186,0.2924105525016784,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8802576661109924,0.437104195356369,0.4171270132064819,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.7650361657142639,0.2834754586219787,1.2922505140304563,291.0692138671875,291.1499938964844,288.1499938964844,286.8559875488281,291.0677490234375,296.9629821777344,291.0690612792969,1.0,0.6136875152587891,1.0,1.0,0.3808261454105377,1.0,-3.2705585956573486,2.18826961517334,1.0822889804840088,1.4507309198379517,0.0,0.0,0.0,169.22628784179688,157.0,-1.1018779277801514,-0.0,2937.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680847167969,0.7884936928749084,0.2935011982917785,0.2673707008361816,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.9202263355255128,0.469376653432846,0.4470513164997101,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.8783966898918152,0.4106747210025787,0.2894636690616607,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.8943970203399658,0.4332958161830902,0.4131536185741424,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680847167969,0.7766777276992798,0.2806715667247772,1.2778074741363523,291.06805419921875,291.1499938964844,288.114990234375,286.8380432128906,291.06597900390625,296.9587097167969,291.0678405761719,1.0,0.6024482250213623,1.0,1.0,0.3840532600879669,1.0,-3.2360496520996094,2.1567604541778564,1.079289197921753,1.4269719123840332,0.0,0.0,0.0,157.23033142089844,145.0,-1.7554105520248413,-0.0,2798.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680847167969,0.7884936928749084,0.2935011982917785,0.2673707008361816,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.9202263355255128,0.469376653432846,0.4470513164997101,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.8783966898918152,0.4106747210025787,0.2894636690616607,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.8943970203399658,0.4332958161830902,0.4131536185741424,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680847167969,0.7766777276992798,0.2806715667247772,1.2778074741363523,291.06805419921875,291.1499938964844,288.114990234375,286.8380432128906,291.06597900390625,296.9587097167969,291.0678405761719,1.0,0.6024482250213623,1.0,1.0,0.3840532600879669,1.0,-3.2360496520996094,2.1567604541778564,1.079289197921753,1.4269719123840332,0.0,0.0,0.0,157.23033142089844,145.0,-1.7554105520248413,-0.0,2798.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.8023931980133057,0.2902686595916748,0.2640986144542694,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9396833181381226,0.4653793275356293,0.4429079592227936,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8944327235221863,0.406802088022232,0.2864841520786285,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9113646745681764,0.4294270575046539,0.4091273248195648,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.7905347347259521,0.2778270244598388,1.2631984949111938,291.0644226074219,291.1499938964844,288.0746765136719,286.8157958984375,291.06085205078125,296.9545593261719,291.0640869140625,1.0,0.5910006165504456,1.0,1.0,0.3872804045677185,1.0,-3.2011430263519287,2.1251919269561768,1.075951099395752,1.403272271156311,0.0,0.0,0.0,145.23463439941406,133.0,-4.458651542663574,-0.0,2661.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.8023931980133057,0.2902686595916748,0.2640986144542694,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9396833181381226,0.4653793275356293,0.4429079592227936,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8944327235221863,0.406802088022232,0.2864841520786285,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9113646745681764,0.4294270575046539,0.4091273248195648,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.7905347347259521,0.2778270244598388,1.2631984949111938,291.0644226074219,291.1499938964844,288.0746765136719,286.8157958984375,291.06085205078125,296.9545593261719,291.0640869140625,1.0,0.5910006165504456,1.0,1.0,0.3872804045677185,1.0,-3.2011430263519287,2.1251919269561768,1.075951099395752,1.403272271156311,0.0,0.0,0.0,145.23463439941406,133.0,-4.458651542663574,-0.0,2661.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.8101882338523865,0.2886347472667694,0.2624480724334717,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.9503937363624572,0.4633523225784302,0.4408110082149505,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.9035876989364624,0.4048416316509247,0.2849785685539245,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.9218324422836304,0.4274652004241943,0.4070896208286285,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.7984499335289001,0.2763853073120117,1.2558125257492063,291.0615234375,291.1499938964844,288.0526733398437,286.8031616210937,291.0570678710937,296.9525146484375,291.0611572265625,1.0,0.5851948857307434,1.0,1.0,0.3888939619064331,1.0,-3.1834959983825684,2.109362840652466,1.074133276939392,1.39142644405365,0.0,0.0,0.0,139.2368621826172,133.0,-6.200606346130371,-0.0,2593.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8183273673057556,0.2869880497455597,0.2607863545417785,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.9615545868873596,0.4613054394721985,0.4386957585811615,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.9142627120018004,0.4028641581535339,0.2834613919258117,296.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.933541476726532,0.4254840910434723,0.4050342142581939,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8071091771125793,0.2749295532703399,1.2483659982681274,291.05828857421875,291.1499938964844,288.0295104980469,286.7895812988281,291.0533752441406,296.950439453125,291.0578918457031,1.0,0.5793278217315674,1.0,1.0,0.3906233608722687,1.0,-3.165705919265747,2.093181610107422,1.0725243091583252,1.3792599439620972,0.0,0.0,0.0,133.2393035888672,121.0,-7.474726676940918,-0.0,2526.405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.8368059992790222,0.2836551666259765,0.2574276328086853,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.984507381916046,0.4571498334407806,0.4344071447849273,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.9406909346580504,0.398856908082962,0.2803906202316284,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.9596889019012452,0.4214618802070617,0.4008670151233673,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.8259896039962769,0.2719733417034149,1.2332748174667358,291.05047607421875,291.1499938964844,287.9798278808594,286.7597351074219,291.0440673828125,296.9462280273437,291.04998779296875,1.0,0.5674034953117371,1.0,1.0,0.394082099199295,1.0,-3.129664897918701,2.060662269592285,1.0690027475357056,1.3548591136932373,0.0,0.0,0.0,121.24442291259766,124.0,-10.203890800476074,-0.0,2392.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
