time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.8368059992790222,0.2836551666259765,0.2574276328086853,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.984507381916046,0.4571498334407806,0.4344071447849273,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.9406909346580504,0.398856908082962,0.2803906202316284,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.9596889019012452,0.4214618802070617,0.4008670151233673,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.8259896039962769,0.2719733417034149,1.2332748174667358,291.05047607421875,291.1499938964844,287.9798278808594,286.7597351074219,291.0440673828125,296.9462280273437,291.04998779296875,1.0,0.5674034953117371,1.0,1.0,0.394082099199295,1.0,-3.129664897918701,2.060662269592285,1.0690027475357056,1.3548591136932373,0.0,0.0,0.0,121.24442291259766,124.0,-10.203890800476074,-0.0,2392.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.8249062895774841,0.2802375853061676,0.2545532882213592,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403747558594,0.9716140031814576,0.4528947174549103,0.4306093752384186,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.924623429775238,0.3947584629058838,0.2776892185211181,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.9444302320480348,0.417342871427536,0.3971931636333465,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.8143711686134338,0.2689400315284729,1.2206138372421265,291.0403747558594,291.1499938964844,287.92608642578125,286.7265319824219,291.0326538085937,296.9418029785156,291.0398254394531,1.0,0.5655092597007751,1.0,1.0,0.3975408375263214,1.0,-3.098750829696656,2.031570672988892,1.067180037498474,1.3326630592346191,0.0,0.0,0.0,124.0738754272461,127.0,-13.147871017456056,-0.0,2350.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.8249062895774841,0.2802375853061676,0.2545532882213592,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403747558594,0.9716140031814576,0.4528947174549103,0.4306093752384186,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.924623429775238,0.3947584629058838,0.2776892185211181,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.9444302320480348,0.417342871427536,0.3971931636333465,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.8143711686134338,0.2689400315284729,1.2206138372421265,291.0403747558594,291.1499938964844,287.92608642578125,286.7265319824219,291.0326538085937,296.9418029785156,291.0398254394531,1.0,0.5655092597007751,1.0,1.0,0.3975408375263214,1.0,-3.098750829696656,2.031570672988892,1.067180037498474,1.3326630592346191,0.0,0.0,0.0,124.0738754272461,127.0,-13.147871017456056,-0.0,2350.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8131282925605774,0.2767044603824615,0.2515791654586792,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.9575915932655334,0.4485133588314056,0.4266982674598694,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.9092517495155334,0.3905420303344726,0.2749091386795044,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.9287621974945068,0.4130993783473968,0.3934079110622406,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8023419380187988,0.2657943964004516,1.207489848136902,291.03179931640625,291.1499938964844,287.86865234375,286.6903686523437,291.02508544921875,296.9367980957031,291.0313415527344,1.0,0.5629839301109314,1.0,1.0,0.4018053710460663,1.0,-3.066802978515625,1.9998527765274048,1.0669502019882202,1.308157205581665,0.0,0.0,0.0,127.05496215820312,130.0,-11.96105670928955,-0.0,2306.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8131282925605774,0.2767044603824615,0.2515791654586792,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.9575915932655334,0.4485133588314056,0.4266982674598694,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.9092517495155334,0.3905420303344726,0.2749091386795044,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.9287621974945068,0.4130993783473968,0.3934079110622406,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.8023419380187988,0.2657943964004516,1.207489848136902,291.03179931640625,291.1499938964844,287.86865234375,286.6903686523437,291.02508544921875,296.9367980957031,291.0313415527344,1.0,0.5629839301109314,1.0,1.0,0.4018053710460663,1.0,-3.066802978515625,1.9998527765274048,1.0669502019882202,1.308157205581665,0.0,0.0,0.0,127.05496215820312,130.0,-11.96105670928955,-0.0,2306.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.8011707663536072,0.2730941772460937,0.2485310286283493,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.943121612071991,0.4440353214740753,0.4226926267147064,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.8958687782287598,0.3862408697605133,0.2720670998096466,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.9138392806053162,0.4087601602077484,0.3895289599895477,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.7905154228210449,0.2625607848167419,1.1939549446105957,291.02301025390625,291.1499938964844,287.8079833984375,286.6515197753906,291.0157775878906,296.9315795898437,291.02252197265625,1.0,0.5603944659233093,1.0,1.0,0.4060699045658111,1.0,-3.0339722633361816,1.967792510986328,1.066179871559143,1.2835021018981934,0.0,0.0,0.0,130.053466796875,133.0,-12.365516662597656,-0.0,2262.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.8011707663536072,0.2730941772460937,0.2485310286283493,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.943121612071991,0.4440353214740753,0.4226926267147064,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.8958687782287598,0.3862408697605133,0.2720670998096466,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.9138392806053162,0.4087601602077484,0.3895289599895477,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.7905154228210449,0.2625607848167419,1.1939549446105957,291.02301025390625,291.1499938964844,287.8079833984375,286.6515197753906,291.0157775878906,296.9315795898437,291.02252197265625,1.0,0.5603944659233093,1.0,1.0,0.4060699045658111,1.0,-3.0339722633361816,1.967792510986328,1.066179871559143,1.2835021018981934,0.0,0.0,0.0,130.053466796875,133.0,-12.365516662597656,-0.0,2262.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.7952643036842346,0.2712622582912445,0.2469828277826309,296.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01812744140625,0.9358727335929872,0.4417608380317688,0.4206565916538238,296.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.8895447850227356,0.3840596973896026,0.2706248164176941,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01812744140625,0.9069653749465942,0.4065557718276977,0.3875568211078644,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.7848133444786072,0.2609135508537292,1.1870499849319458,291.01812744140625,291.1499938964844,287.77655029296875,286.6311950683594,291.0104675292969,296.9289245605469,291.017578125,1.0,0.5590775012969971,1.0,1.0,0.4082021713256836,1.0,-3.017258644104004,1.9516836404800413,1.0655748844146729,1.2711621522903442,0.0,0.0,0.0,131.55381774902344,133.0,-13.012276649475098,-0.0,2240.67041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.7894895672798157,0.2694162130355835,0.2454209178686142,296.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.9287071824073792,0.4394667744636535,0.4186010956764221,296.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.8833932876586914,0.3818620145320892,0.2691702544689178,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.900637149810791,0.4043322503566742,0.3855656385421753,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.779261589050293,0.2592498064041137,1.1800670623779297,291.01416015625,291.1499938964844,287.7444763183594,286.6103210449219,291.0082092285156,296.9262390136719,291.0138244628906,1.0,0.557749330997467,1.0,1.0,0.4107948243618011,1.0,-3.000373601913452,1.9343726634979248,1.0660009384155271,1.257660150527954,0.0,0.0,0.0,133.0542449951172,136.0,-11.481574058532717,-0.0,2218.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.7783727645874023,0.2656969130039215,0.2422671169042587,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.9149620532989502,0.4348343312740326,0.4144421815872192,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.8716312646865845,0.3774327337741852,0.2662328779697418,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.8886401653289795,0.399841159582138,0.3815359473228454,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.7686319947242737,0.255882978439331,1.1659023761749268,291.0087280273437,291.1499938964844,287.6784973144531,286.567138671875,291.0035095214844,296.9209899902344,291.0083923339844,1.0,0.5550744533538818,1.0,1.0,0.4159801602363586,1.0,-2.9661810398101807,1.899606466293335,1.0665745735168457,1.2306023836135864,0.0,0.0,0.0,136.05479431152344,139.0,-8.799921035766602,-0.0,2173.607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.7783727645874023,0.2656969130039215,0.2422671169042587,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087280273437,0.9149620532989502,0.4348343312740326,0.4144421815872192,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.8716312646865845,0.3774327337741852,0.2662328779697418,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.8886401653289795,0.399841159582138,0.3815359473228454,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088195800781,0.7686319947242737,0.255882978439331,1.1659023761749268,291.0087280273437,291.1499938964844,287.6784973144531,286.567138671875,291.0035095214844,296.9209899902344,291.0083923339844,1.0,0.5550744533538818,1.0,1.0,0.4159801602363586,1.0,-2.9661810398101807,1.899606466293335,1.0665745735168457,1.2306023836135864,0.0,0.0,0.0,136.05479431152344,139.0,-8.799921035766602,-0.0,2173.607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.7678601741790771,0.2619386315345764,0.2390793412923813,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030517578125,0.9026283025741576,0.4301396608352661,0.4102257490158081,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030517578125,0.8605901598930359,0.3729551136493683,0.2632626295089721,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030517578125,0.8772573471069336,0.3952890634536743,0.3774496018886566,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.7586420178413391,0.2524658143520355,1.15151047706604,291.0030517578125,291.1499938964844,287.6105041503906,286.5222473144531,290.997802734375,296.9159240722656,291.002685546875,1.0,0.552384078502655,1.0,1.0,0.4211654961109161,1.0,-2.9314992427825928,1.864911794662476,1.0665874481201172,1.203723430633545,0.0,0.0,0.0,139.0551300048828,142.0,-8.281190872192383,-0.0,2128.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.7678601741790771,0.2619386315345764,0.2390793412923813,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030517578125,0.9026283025741576,0.4301396608352661,0.4102257490158081,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030517578125,0.8605901598930359,0.3729551136493683,0.2632626295089721,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030517578125,0.8772573471069336,0.3952890634536743,0.3774496018886566,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00311279296875,0.7586420178413391,0.2524658143520355,1.15151047706604,291.0030517578125,291.1499938964844,287.6105041503906,286.5222473144531,290.997802734375,296.9159240722656,291.002685546875,1.0,0.552384078502655,1.0,1.0,0.4211654961109161,1.0,-2.9314992427825928,1.864911794662476,1.0665874481201172,1.203723430633545,0.0,0.0,0.0,139.0551300048828,142.0,-8.281190872192383,-0.0,2128.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.7579534649848938,0.2581453323364258,0.2358577102422714,296.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8914967775344849,0.425387978553772,0.4059527814388275,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8502352833747864,0.368434190750122,0.2602600157260895,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8664922714233398,0.390681505203247,0.3733082413673401,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.7492662072181702,0.2490045130252838,1.1369102001190186,290.9997863769531,291.1499938964844,287.5408630371094,286.4760131835937,290.9965515136719,296.9110412597656,290.99957275390625,1.0,0.5496835112571716,1.0,1.0,0.4270042479038238,1.0,-2.8963544368743896,1.8286879062652588,1.0676666498184204,1.1754193305969238,0.0,0.0,0.0,142.05532836914062,145.0,-5.126806735992432,-0.0,2084.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.7579534649848938,0.2581453323364258,0.2358577102422714,296.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8914967775344849,0.425387978553772,0.4059527814388275,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8502352833747864,0.368434190750122,0.2602600157260895,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8664922714233398,0.390681505203247,0.3733082413673401,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.7492662072181702,0.2490045130252838,1.1369102001190186,290.9997863769531,291.1499938964844,287.5408630371094,286.4760131835937,290.9965515136719,296.9110412597656,290.99957275390625,1.0,0.5496835112571716,1.0,1.0,0.4270042479038238,1.0,-2.8963544368743896,1.8286879062652588,1.0676666498184204,1.1754193305969238,0.0,0.0,0.0,142.05532836914062,145.0,-5.126806735992432,-0.0,2084.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.997802734375,0.7486433386802673,0.2543264627456665,0.2326117157936096,296.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.8808633685112,0.4205887615680694,0.4016333520412445,296.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.8405141234397888,0.3638807237148285,0.2572334110736847,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.8563439846038818,0.3860277235507965,0.3691215217113495,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.997802734375,0.7404538989067078,0.2455071210861206,1.122139811515808,290.9977722167969,291.1499938964844,287.4700012207031,286.42877197265625,290.9951171875,296.90643310546875,290.99755859375,1.0,0.5469869375228882,1.0,1.0,0.4328429698944092,1.0,-2.8608381748199463,1.7926270961761477,1.0682110786437988,1.147357702255249,0.0,0.0,0.0,145.05526733398438,148.0,-3.4703946113586426,-0.0,2039.8121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.997802734375,0.7486433386802673,0.2543264627456665,0.2326117157936096,296.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.8808633685112,0.4205887615680694,0.4016333520412445,296.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.8405141234397888,0.3638807237148285,0.2572334110736847,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.8563439846038818,0.3860277235507965,0.3691215217113495,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.997802734375,0.7404538989067078,0.2455071210861206,1.122139811515808,290.9977722167969,291.1499938964844,287.4700012207031,286.42877197265625,290.9951171875,296.90643310546875,290.99755859375,1.0,0.5469869375228882,1.0,1.0,0.4328429698944092,1.0,-2.8608381748199463,1.7926270961761477,1.0682110786437988,1.147357702255249,0.0,0.0,0.0,145.05526733398438,148.0,-3.4703946113586426,-0.0,2039.8121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99688720703125,0.7441933751106262,0.2524055540561676,0.2309787571430206,296.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9968566894531,0.8757354021072388,0.4181693494319916,0.3994552791118622,296.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9968566894531,0.835858166217804,0.3615900576114654,0.2557106018066406,296.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9968566894531,0.8514894247055054,0.3836818039417267,0.3670105040073395,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99688720703125,0.736226499080658,0.2437442243099212,1.114691138267517,290.9968566894531,291.1499938964844,287.4342346191406,286.4048767089844,290.99432373046875,296.9042053222656,290.99664306640625,1.0,0.5456400513648987,1.0,1.0,0.435762345790863,1.0,-2.842938184738159,1.7746784687042236,1.0682597160339355,1.133439540863037,0.0,0.0,0.0,146.55523681640625,148.0,-3.08048152923584,-0.0,2017.712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7398655414581299,0.2504776418209076,0.2293392717838287,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.8707339763641357,0.415737897157669,0.3972655832767486,296.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.8313160538673401,0.3592910468578338,0.2541817128658294,296.81671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.8467727899551392,0.3813244700431824,0.3648883700370788,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7320950627326965,0.2419728338718414,1.1072033643722534,290.996337890625,291.1499938964844,287.3983154296875,286.380859375,290.9945678710937,296.90203857421875,290.9961853027344,1.0,0.5442950129508972,1.0,1.0,0.438824713230133,1.0,-2.824948310852051,1.7564592361450195,1.0684890747070312,1.1192703247070312,0.0,0.0,0.0,148.05517578125,136.0,-2.1308512687683105,-0.0,1995.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7492357492446899,0.2466348558664322,0.2255105376243591,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.883851170539856,0.4108580350875854,0.3922844529151916,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.8425652384757996,0.3546928763389587,0.2506897449493408,296.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.8587554097175598,0.3765945732593536,0.3600439429283142,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7413545250892639,0.2384238541126251,1.0894193649291992,290.996337890625,291.1499938964844,287.32623291015625,286.33258056640625,290.99493408203125,296.89801025390625,290.9961853027344,1.0,0.5307548642158508,1.0,1.0,0.4449493885040283,1.0,-2.782972574234009,1.7167918682098389,1.0661808252334597,1.0891048908233645,0.0,0.0,0.0,136.2408447265625,124.0,-0.7040363550186157,-0.0,1872.5054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7492357492446899,0.2466348558664322,0.2255105376243591,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.883851170539856,0.4108580350875854,0.3922844529151916,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.8425652384757996,0.3546928763389587,0.2506897449493408,296.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.8587554097175598,0.3765945732593536,0.3600439429283142,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7413545250892639,0.2384238541126251,1.0894193649291992,290.996337890625,291.1499938964844,287.32623291015625,286.33258056640625,290.99493408203125,296.89801025390625,290.9961853027344,1.0,0.5307548642158508,1.0,1.0,0.4449493885040283,1.0,-2.782972574234009,1.7167918682098389,1.0661808252334597,1.0891048908233645,0.0,0.0,0.0,136.2408447265625,124.0,-0.7040363550186157,-0.0,1872.5054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.7610582709312439,0.2428330928087234,0.2217111438512802,296.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.8998796343803406,0.4059791564941406,0.3872946500778198,296.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.8565641641616821,0.3501187264919281,0.247207686305046,296.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.8736646175384521,0.3718693256378174,0.3551940023899078,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.7529367208480835,0.2348969131708145,1.071682095527649,290.9967041015625,291.1499938964844,287.2541809082031,286.2843017578125,290.9958190917969,296.89471435546875,290.99658203125,1.0,0.517545759677887,1.0,1.0,0.4510740935802459,1.0,-2.741079568862915,1.677706241607666,1.063373327255249,1.0594252347946167,0.0,0.0,0.0,124.26737213134766,112.0,0.2430684268474578,-0.0,1752.097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.7610582709312439,0.2428330928087234,0.2217111438512802,296.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.8998796343803406,0.4059791564941406,0.3872946500778198,296.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.8565641641616821,0.3501187264919281,0.247207686305046,296.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.8736646175384521,0.3718693256378174,0.3551940023899078,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.7529367208480835,0.2348969131708145,1.071682095527649,290.9967041015625,291.1499938964844,287.2541809082031,286.2843017578125,290.9958190917969,296.89471435546875,290.99658203125,1.0,0.517545759677887,1.0,1.0,0.4510740935802459,1.0,-2.741079568862915,1.677706241607666,1.063373327255249,1.0594252347946167,0.0,0.0,0.0,124.26737213134766,112.0,0.2430684268474578,-0.0,1752.097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.7760186195373535,0.239046424627304,0.2179279178380966,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.997802734375,0.9206771850585938,0.4010850787162781,0.3822913467884063,296.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.997802734375,0.8741783499717712,0.3455508649349212,0.2437307238578796,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.997802734375,0.8921962976455688,0.3671333193778991,0.3503346145153045,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.7676135301589966,0.2313771992921829,1.0539820194244385,290.997802734375,291.1499938964844,287.1824951171875,286.2363586425781,290.9975280761719,296.89190673828125,290.9977111816406,1.0,0.5040896534919739,1.0,1.0,0.4572187662124634,1.0,-2.6992311477661133,1.639121413230896,1.0601098537445068,1.0302337408065796,0.0,0.0,0.0,112.27532196044922,100.0,1.282285451889038,-0.0,1635.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.7760186195373535,0.239046424627304,0.2179279178380966,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.997802734375,0.9206771850585938,0.4010850787162781,0.3822913467884063,296.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.997802734375,0.8741783499717712,0.3455508649349212,0.2437307238578796,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.997802734375,0.8921962976455688,0.3671333193778991,0.3503346145153045,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.7676135301589966,0.2313771992921829,1.0539820194244385,290.997802734375,291.1499938964844,287.1824951171875,286.2363586425781,290.9975280761719,296.89190673828125,290.9977111816406,1.0,0.5040896534919739,1.0,1.0,0.4572187662124634,1.0,-2.6992311477661133,1.639121413230896,1.0601098537445068,1.0302337408065796,0.0,0.0,0.0,112.27532196044922,100.0,1.282285451889038,-0.0,1635.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99969482421875,0.7952205538749695,0.2352633774280548,0.2141486257314682,296.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997253417969,0.947905957698822,0.3961687088012695,0.3772667646408081,296.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997253417969,0.8967335820198059,0.3409807682037353,0.2402524054050445,296.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997253417969,0.9163107872009276,0.3623793423175812,0.3454581499099731,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99969482421875,0.7866030335426331,0.2278561443090438,1.0362777709960938,290.9997253417969,291.1499938964844,287.11163330078125,286.1891174316406,291.0000915527344,296.8894348144531,290.9996643066406,1.0,0.4903657734394073,1.0,1.0,0.4633634388446808,1.0,-2.657336711883545,1.6010271310806274,1.0563095808029177,1.0015393495559692,0.0,0.0,0.0,100.2812042236328,88.0,2.38972282409668,-0.0,1521.2691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99969482421875,0.7952205538749695,0.2352633774280548,0.2141486257314682,296.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997253417969,0.947905957698822,0.3961687088012695,0.3772667646408081,296.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997253417969,0.8967335820198059,0.3409807682037353,0.2402524054050445,296.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997253417969,0.9163107872009276,0.3623793423175812,0.3454581499099731,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99969482421875,0.7866030335426331,0.2278561443090438,1.0362777709960938,290.9997253417969,291.1499938964844,287.11163330078125,286.1891174316406,291.0000915527344,296.8894348144531,290.9996643066406,1.0,0.4903657734394073,1.0,1.0,0.4633634388446808,1.0,-2.657336711883545,1.6010271310806274,1.0563095808029177,1.0015393495559692,0.0,0.0,0.0,100.2812042236328,88.0,2.38972282409668,-0.0,1521.2691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8068640828132629,0.2333715707063675,0.2122585326433181,296.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010070800781,0.963158130645752,0.3937009572982788,0.3747450411319732,296.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010070800781,0.9107494354248048,0.3386929631233215,0.2385112345218658,296.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010070800781,0.9321648478507996,0.359994113445282,0.3430118262767792,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.7982211709022522,0.226093515753746,1.02741539478302,291.0010070800781,291.1499938964844,287.0766296386719,286.16583251953125,291.00177001953125,296.8883056640625,291.0010070800781,1.0,0.4834424555301666,1.0,1.0,0.4664357900619507,1.0,-2.636357545852661,1.582155466079712,1.0542020797729492,0.987373113632202,0.0,0.0,0.0,94.2822036743164,88.0,2.989434003829956,-0.0,1465.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.8195590972900391,0.2314789891242981,0.210367813706398,296.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.9789196252822876,0.3912268579006195,0.3722172975540161,296.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.928377330303192,0.3364027440547943,0.2367684096097946,296.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.950078010559082,0.3576032519340515,0.3405602276325226,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.8114407062530518,0.2243289500474929,1.0185446739196775,291.0023803710937,291.1499938964844,287.0419921875,286.14288330078125,291.0031433105469,296.88720703125,291.0023193359375,1.0,0.476374864578247,1.0,1.0,0.4694315493106842,1.0,-2.615346908569336,1.5635490417480469,1.0517977476119995,0.9734776616096495,0.0,0.0,0.0,88.2862777709961,91.0,3.287203788757324,-0.0,1410.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.8036196827888489,0.2276580780744552,0.207114040851593,296.78125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00537109375,0.9610937833786012,0.3862407207489013,0.3677095770835876,296.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00537109375,0.9081769585609436,0.3317911028861999,0.2336935102939605,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00537109375,0.9295145869255066,0.3527856767177582,0.33620685338974,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.7952492833137512,0.220774158835411,1.0034615993499756,291.00537109375,291.1499938964844,286.9739990234375,286.0979919433594,291.0070495605469,296.8849792480469,291.00543212890625,1.0,0.4741770327091217,1.0,1.0,0.4754230976104736,1.0,-2.5789644718170166,1.5299636125564575,1.049000859260559,0.9479917287826538,0.0,0.0,0.0,91.08351135253906,94.0,4.247962474822998,-0.0,1375.5364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.8036196827888489,0.2276580780744552,0.207114040851593,296.78125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00537109375,0.9610937833786012,0.3862407207489013,0.3677095770835876,296.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00537109375,0.9081769585609436,0.3317911028861999,0.2336935102939605,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00537109375,0.9295145869255066,0.3527856767177582,0.33620685338974,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.7952492833137512,0.220774158835411,1.0034615993499756,291.00537109375,291.1499938964844,286.9739990234375,286.0979919433594,291.0070495605469,296.8849792480469,291.00543212890625,1.0,0.4741770327091217,1.0,1.0,0.4754230976104736,1.0,-2.5789644718170166,1.5299636125564575,1.049000859260559,0.9479917287826538,0.0,0.0,0.0,91.08351135253906,94.0,4.247962474822998,-0.0,1375.5364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.7875968217849731,0.2237632721662521,0.2038001865148544,296.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096130371094,0.9419618844985962,0.3811777234077453,0.363137274980545,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096130371094,0.8907040953636169,0.3271126449108124,0.2305774688720703,296.7895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096130371094,0.909812331199646,0.3478934168815613,0.3317911326885223,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.7796119451522827,0.2171529233455658,0.988127052783966,291.0096130371094,291.1499938964844,286.90802001953125,286.05487060546875,291.0121459960937,296.8824157714844,291.0097045898437,1.0,0.4713912606239319,1.0,1.0,0.4814146161079407,1.0,-2.5420143604278564,1.4965025186538696,1.0455118417739868,0.9228182435035706,0.0,0.0,0.0,94.06068420410156,97.0,5.582258701324463,-0.0,1341.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.7875968217849731,0.2237632721662521,0.2038001865148544,296.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096130371094,0.9419618844985962,0.3811777234077453,0.363137274980545,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096130371094,0.8907040953636169,0.3271126449108124,0.2305774688720703,296.7895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096130371094,0.909812331199646,0.3478934168815613,0.3317911326885223,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.7796119451522827,0.2171529233455658,0.988127052783966,291.0096130371094,291.1499938964844,286.90802001953125,286.05487060546875,291.0121459960937,296.8824157714844,291.0097045898437,1.0,0.4713912606239319,1.0,1.0,0.4814146161079407,1.0,-2.5420143604278564,1.4965025186538696,1.0455118417739868,0.9228182435035706,0.0,0.0,0.0,94.06068420410156,97.0,5.582258701324463,-0.0,1341.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01373291015625,0.7727092504501343,0.2198220193386078,0.200440764427185,296.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137939453125,0.9231043457984924,0.3760565519332886,0.3585076928138733,296.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137634277344,0.8747056126594543,0.322388082742691,0.2274272441864013,296.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137634277344,0.8931362628936768,0.3429450094699859,0.3273199200630188,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.765213131904602,0.2134816199541092,0.97255676984787,291.0137939453125,291.1499938964844,286.8445129394531,286.0137634277344,291.01617431640625,296.879638671875,291.01385498046875,1.0,0.4686206877231598,1.0,1.0,0.4870826303958893,1.0,-2.504551410675049,1.4638327360153198,1.0407187938690186,0.8985390067100525,0.0,0.0,0.0,97.05726623535156,100.0,5.661088943481445,-0.0,1307.2664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01373291015625,0.7727092504501343,0.2198220193386078,0.200440764427185,296.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137939453125,0.9231043457984924,0.3760565519332886,0.3585076928138733,296.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137634277344,0.8747056126594543,0.322388082742691,0.2274272441864013,296.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137634277344,0.8931362628936768,0.3429450094699859,0.3273199200630188,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.765213131904602,0.2134816199541092,0.97255676984787,291.0137939453125,291.1499938964844,286.8445129394531,286.0137634277344,291.01617431640625,296.879638671875,291.01385498046875,1.0,0.4686206877231598,1.0,1.0,0.4870826303958893,1.0,-2.504551410675049,1.4638327360153198,1.0407187938690186,0.8985390067100525,0.0,0.0,0.0,97.05726623535156,100.0,5.661088943481445,-0.0,1307.2664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184631347656,0.7590335011482239,0.2158433198928833,0.1970449090003967,296.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9059808254241944,0.3708816170692444,0.3538250029087066,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185241699219,0.8600479960441589,0.3176231980323791,0.2242470383644104,296.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185241699219,0.8778771758079529,0.3379452228546142,0.3227979242801666,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184631347656,0.7520708441734314,0.209766149520874,0.9567776918411256,291.0185241699219,291.1499938964844,286.7838134765625,285.97509765625,291.021728515625,296.8768005371094,291.0186767578125,1.0,0.4658646285533905,1.0,1.0,0.4927506446838379,1.0,-2.4666337966918945,1.431352615356445,1.0352813005447388,0.8745394945144653,0.0,0.0,0.0,100.05653381347656,103.0,6.5617499351501465,-0.0,1273.5516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
