time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184631347656,0.7590335011482239,0.2158433198928833,0.1970449090003967,296.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9059808254241944,0.3708816170692444,0.3538250029087066,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185241699219,0.8600479960441589,0.3176231980323791,0.2242470383644104,296.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185241699219,0.8778771758079529,0.3379452228546142,0.3227979242801666,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184631347656,0.7520708441734314,0.209766149520874,0.9567776918411256,291.0185241699219,291.1499938964844,286.7838134765625,285.97509765625,291.021728515625,296.8768005371094,291.0186767578125,1.0,0.4658646285533905,1.0,1.0,0.4927506446838379,1.0,-2.4666337966918945,1.431352615356445,1.0352813005447388,0.8745394945144653,0.0,0.0,0.0,100.05653381347656,103.0,6.5617499351501465,-0.0,1273.5516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213317871094,0.7526414394378662,0.2138437181711197,0.195336565375328,296.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.8984876871109009,0.3682774603366852,0.3514666557312011,296.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214233398437,0.8532027006149292,0.3152291476726532,0.2226479202508926,296.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214233398437,0.8706824779510498,0.3354294598102569,0.3205206990242004,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213317871094,0.7459397315979004,0.2078948318958282,0.9488222002983092,291.0214233398437,291.1499938964844,286.75469970703125,285.956787109375,291.0251770019531,296.8753662109375,291.0216064453125,1.0,0.4644955098628998,1.0,1.0,0.495584636926651,1.0,-2.447533130645752,1.4151921272277832,1.0323408842086792,0.8626459836959839,0.0,0.0,0.0,101.5562744140625,103.0,7.3401079177856445,-0.0,1256.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.7465289235115051,0.2118389010429382,0.1936231404542923,296.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.8912832736968994,0.3656640648841858,0.349099189043045,296.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.8466584086418152,0.3128289878368377,0.2210442423820495,296.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02423095703125,0.8637763261795044,0.3329049944877624,0.3182348310947418,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.7400700449943542,0.206016257405281,0.9408320784568788,291.0242614746094,291.1499938964844,286.7264099121094,285.939208984375,291.02752685546875,296.8739624023437,291.0243530273437,1.0,0.4631363749504089,1.0,1.0,0.4981849491596222,1.0,-2.4283580780029297,1.399505853652954,1.0288523435592651,0.8512378931045532,0.0,0.0,0.0,103.055908203125,106.0,7.327192306518555,-0.0,1240.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.7350215315818787,0.2078090608119964,0.190178245306015,296.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.87754887342453,0.3604033291339874,0.3443324565887451,296.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.834351122379303,0.3080048263072967,0.2178204506635666,296.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8507833480834961,0.3278242349624634,0.3136331737041473,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.7289423942565918,0.2022334933280944,0.9247360229492188,291.0295104980469,291.1499938964844,286.67266845703125,285.9064025878906,291.0334167480469,296.87115478515625,291.0296630859375,1.0,0.4604417085647583,1.0,1.0,0.503385603427887,1.0,-2.38975477218628,1.368327260017395,1.0214273929595947,0.8286610245704651,0.0,0.0,0.0,106.05523681640624,109.0,7.59932279586792,-0.0,1207.3902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.7350215315818787,0.2078090608119964,0.190178245306015,296.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.87754887342453,0.3604033291339874,0.3443324565887451,296.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.834351122379303,0.3080048263072967,0.2178204506635666,296.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8507833480834961,0.3278242349624634,0.3136331737041473,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.7289423942565918,0.2022334933280944,0.9247360229492188,291.0295104980469,291.1499938964844,286.67266845703125,285.9064025878906,291.0334167480469,296.87115478515625,291.0296630859375,1.0,0.4604417085647583,1.0,1.0,0.503385603427887,1.0,-2.38975477218628,1.368327260017395,1.0214273929595947,0.8286610245704651,0.0,0.0,0.0,106.05523681640624,109.0,7.59932279586792,-0.0,1207.3902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.7241777777671814,0.2037581950426101,0.1867117881774902,296.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.036376953125,0.8647190928459167,0.3551035225391388,0.3395256698131561,296.7857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.8228176236152649,0.3031553030014038,0.2145766764879226,296.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.8387760519981384,0.3227069675922394,0.3089940547943115,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.7182302474975586,0.1984208971261978,0.9084951877593994,291.036376953125,291.1499938964844,286.6229858398437,285.8771057128906,291.0416564941406,296.868408203125,291.03662109375,1.0,0.4577843248844147,1.0,1.0,0.5085861682891846,1.0,-2.3508358001708984,1.337345004081726,1.0134907960891724,0.8063318729400635,0.0,0.0,0.0,109.05445861816406,97.0,9.29701805114746,-0.0,1175.006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.7241777777671814,0.2037581950426101,0.1867117881774902,296.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.036376953125,0.8647190928459167,0.3551035225391388,0.3395256698131561,296.7857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.8228176236152649,0.3031553030014038,0.2145766764879226,296.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.8387760519981384,0.3227069675922394,0.3089940547943115,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.7182302474975586,0.1984208971261978,0.9084951877593994,291.036376953125,291.1499938964844,286.6229858398437,285.8771057128906,291.0416564941406,296.868408203125,291.03662109375,1.0,0.4577843248844147,1.0,1.0,0.5085861682891846,1.0,-2.3508358001708984,1.337345004081726,1.0134907960891724,0.8063318729400635,0.0,0.0,0.0,109.05445861816406,97.0,9.29701805114746,-0.0,1175.006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.7366732954978943,0.1997241526842117,0.1826986074447631,296.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.043212890625,0.8827200531959534,0.3497891128063202,0.3341190218925476,296.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431823730469,0.8383014798164368,0.2983086109161377,0.2109007537364959,296.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.043212890625,0.8550375699996948,0.3175775706768036,0.3037571907043457,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.7308463454246521,0.1946027129888534,0.8894453644752502,291.043212890625,291.1499938964844,286.5777893066406,285.85162353515625,291.04803466796875,296.8659362792969,291.0433959960937,1.0,0.442358136177063,1.0,1.0,0.5132063627243042,1.0,-2.305933713912964,1.3043756484985352,1.0015580654144287,0.7833706736564636,0.0,0.0,0.0,97.27376556396484,85.0,9.230403900146484,-0.0,1078.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.7366732954978943,0.1997241526842117,0.1826986074447631,296.7545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.043212890625,0.8827200531959534,0.3497891128063202,0.3341190218925476,296.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431823730469,0.8383014798164368,0.2983086109161377,0.2109007537364959,296.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.043212890625,0.8550375699996948,0.3175775706768036,0.3037571907043457,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.7308463454246521,0.1946027129888534,0.8894453644752502,291.043212890625,291.1499938964844,286.5777893066406,285.85162353515625,291.04803466796875,296.8659362792969,291.0433959960937,1.0,0.442358136177063,1.0,1.0,0.5132063627243042,1.0,-2.305933713912964,1.3043756484985352,1.0015580654144287,0.7833706736564636,0.0,0.0,0.0,97.27376556396484,85.0,9.230403900146484,-0.0,1078.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.7534697651863098,0.1957397162914276,0.1787207424640655,296.75164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9064366221427916,0.3444868326187134,0.3287123143672943,296.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.8589581847190857,0.2934929132461548,0.2072385102510452,296.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8769387006759644,0.3124636709690094,0.2985234260559082,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.7473865151405334,0.1908119320869445,0.8704610466957092,291.0508728027344,291.1499938964844,286.5375061035156,285.8303527832031,291.05718994140625,296.864013671875,291.0511779785156,1.0,0.4272010922431946,1.0,1.0,0.5178265571594238,1.0,-2.261169910430908,1.2718595266342163,0.989310383796692,0.7607424855232239,0.0,0.0,0.0,85.30677032470703,73.0,10.678892135620115,-0.0,985.4122314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.7534697651863098,0.1957397162914276,0.1787207424640655,296.75164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9064366221427916,0.3444868326187134,0.3287123143672943,296.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.8589581847190857,0.2934929132461548,0.2072385102510452,296.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8769387006759644,0.3124636709690094,0.2985234260559082,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.7473865151405334,0.1908119320869445,0.8704610466957092,291.0508728027344,291.1499938964844,286.5375061035156,285.8303527832031,291.05718994140625,296.864013671875,291.0511779785156,1.0,0.4272010922431946,1.0,1.0,0.5178265571594238,1.0,-2.261169910430908,1.2718595266342163,0.989310383796692,0.7607424855232239,0.0,0.0,0.0,85.30677032470703,73.0,10.678892135620115,-0.0,985.4122314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.7642329335212708,0.1937603652477264,0.1767434775829315,296.7503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.9223425388336182,0.3418381214141845,0.3260104060173034,296.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.8720787167549133,0.2910933792591095,0.2054127752780914,296.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.8906904458999634,0.3099102079868316,0.2959090769290924,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.7579371333122253,0.1889239102602005,0.8609999418258667,291.0555725097656,291.1499938964844,286.5193176269531,285.8213806152344,291.0629577636719,296.8632507324219,291.0559387207031,1.0,0.4194709062576294,1.0,1.0,0.5201366543769836,1.0,-2.238851308822632,1.2557599544525146,0.9830912351608276,0.7495614290237427,0.0,0.0,0.0,79.31330108642578,73.0,11.974698066711426,-0.0,940.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.7771729826927185,0.1917875409126281,0.1747722625732422,296.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.9414123296737672,0.339190274477005,0.3233091235160827,296.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.8877049088478088,0.2886980772018432,0.203589990735054,296.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.906933605670929,0.3073581457138061,0.2932959496974945,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.7706566452980042,0.1870394796133041,0.8515549302101135,291.0602722167969,291.1499938964844,286.50250244140625,285.8135986328125,291.0670166015625,296.862548828125,291.060546875,1.0,0.4116436541080475,1.0,1.0,0.5220733284950256,1.0,-2.2165653705596924,1.2403243780136108,0.9762409329414368,0.7390275597572327,0.0,0.0,0.0,73.31834411621094,61.0,12.14097499847412,-0.0,895.4887084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8118883967399597,0.1878523528575897,0.1708410084247589,296.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.984900176525116,0.3338877558708191,0.3179015219211578,296.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.9318491220474244,0.2839106023311615,0.1999478489160537,296.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.9539743661880492,0.3022494614124298,0.2880666255950928,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.8052764534950256,0.1832743138074875,0.8326871991157532,291.0691223144531,291.1499938964844,286.47320556640625,285.8017578125,291.0770568847656,296.861328125,291.06951904296875,1.0,0.3956577777862549,1.0,1.0,0.5259466767311096,1.0,-2.172027826309204,1.2097405195236206,0.9622873663902284,0.7182140946388245,0.0,0.0,0.0,61.32761001586914,64.0,12.723750114440918,-0.0,808.9585571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8118883967399597,0.1878523528575897,0.1708410084247589,296.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.984900176525116,0.3338877558708191,0.3179015219211578,296.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.9318491220474244,0.2839106023311615,0.1999478489160537,296.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.9539743661880492,0.3022494614124298,0.2880666255950928,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.8052764534950256,0.1832743138074875,0.8326871991157532,291.0691223144531,291.1499938964844,286.47320556640625,285.8017578125,291.0770568847656,296.861328125,291.06951904296875,1.0,0.3956577777862549,1.0,1.0,0.5259466767311096,1.0,-2.172027826309204,1.2097405195236206,0.9622873663902284,0.7182140946388245,0.0,0.0,0.0,61.32761001586914,64.0,12.723750114440918,-0.0,808.9585571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.7902195453643799,0.0,0.1674511283636093,296.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.9619685411453248,0.0,0.3130521774291992,296.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.905356228351593,0.0,0.1967249512672424,296.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.926867127418518,0.0,0.2833980321884155,296.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.7837153673171997,0.0,0.8165167570114136,291.0802307128906,294.1499938964844,286.45001220703125,285.7951965332031,291.0906982421875,296.8601379394531,291.080810546875,0.0,0.0,1.0,1.0,0.5298200249671936,1.0,-2.133228778839112,1.1825505495071411,0.9506782293319702,0.6994518041610718,0.0,0.0,0.0,64.08837890625,60.0,15.3505277633667,-0.0,784.2513427734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.7902195453643799,0.0,0.1674511283636093,296.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.9619685411453248,0.0,0.3130521774291992,296.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.905356228351593,0.0,0.1967249512672424,296.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.926867127418518,0.0,0.2833980321884155,296.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.7837153673171997,0.0,0.8165167570114136,291.0802307128906,294.1499938964844,286.45001220703125,285.7951965332031,291.0906982421875,296.8601379394531,291.080810546875,0.0,0.0,1.0,1.0,0.5298200249671936,1.0,-2.133228778839112,1.1825505495071411,0.9506782293319702,0.6994518041610718,0.0,0.0,0.0,64.08837890625,60.0,15.3505277633667,-0.0,784.2513427734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0007010390399955,297.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0012395633384585,297.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0007889312109909,296.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0011306485394015,297.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0034291050396859,291.161376953125,294.1499938964844,286.4302978515625,285.7915344238281,290.2707824707031,294.5506286621094,291.1145324707031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178919911384583,1.0,-0.008293748833239,0.0106677561998367,-0.002374007133767,-0.0185290090739727,0.0,0.0,0.0,-0.0447839386761188,60.0,-20.67487907409668,-0.0,-5.218200385570526e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0007010390399955,297.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0012395633384585,297.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0007889312109909,296.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0011306485394015,297.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0034291050396859,291.161376953125,294.1499938964844,286.4302978515625,285.7915344238281,290.2707824707031,294.5506286621094,291.1145324707031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178919911384583,1.0,-0.008293748833239,0.0106677561998367,-0.002374007133767,-0.0185290090739727,0.0,0.0,0.0,-0.0447839386761188,60.0,-20.67487907409668,-0.0,-5.218200385570526e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001144180059782,297.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.000134316200274,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.571325790602714e-05,297.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0001313118991674,297.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0005695361760444,291.1620178222656,294.1499938964844,286.420654296875,285.7898254394531,290.1628112792969,292.95361328125,291.1064453125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119279742240906,1.0,-0.0012545607751235,0.0044973064213991,-0.0032427455298602,-0.022754218429327,0.0,0.0,0.0,-0.009676169604063,60.0,-14.941207885742188,-0.0,-1.0730648369872145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.825850429479031e-05,297.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001038442715071,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,7.660472329007462e-05,297.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001037631445797,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004907678812742,291.1622314453125,294.1499938964844,286.4111328125,285.78814697265625,290.1261901855469,291.589599609375,291.1033935546875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059640169143676,1.0,-0.0010480555938556,0.0011397710768505,-9.17154538910836e-05,-0.0262074191123247,0.0,0.0,0.0,-0.0098056634888052,60.0,-7.73952579498291,-0.0,-7.488807085564987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.786588634597138e-05,297.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001030657658702,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,7.612191257067025e-05,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001030639468808,297.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0004888596013188,291.1624450683594,294.1499938964844,286.4017639160156,285.7865600585937,290.0916442871094,290.50164794921875,291.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429262183606,5.1536797940343604e-08,0.001042874646373,-0.0275207199156284,0.0,0.0,0.0,-0.0102016860619187,60.0,-4.963210582733154,-0.0,-7.415881242422986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.791635238798337e-05,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001031109713949,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,7.615730282850564e-05,297.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001031108840834,297.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004891128628514,291.1626281738281,294.1499938964844,286.3924865722656,285.7850036621094,290.057373046875,289.6337585449219,291.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434376308694,1.094346124830281e-08,0.0010434266878291,-0.0277161262929439,0.0,0.0,0.0,-0.0102378679439425,60.0,-3.9464831352233887,-0.0,-7.42322896485348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.800588304642588e-05,297.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001032051513902,297.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,7.622689008712769e-05,297.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001032050786307,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0004895600723102,291.1628723144531,294.1499938964844,286.3799133300781,285.7829284667969,290.0103454589844,288.7175598144531,291.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443900246173,1.1054811288602195e-08,0.0010443789651617,-0.0280080828815698,0.0,0.0,0.0,-0.0102931559085845,60.0,-3.516411304473877,-0.0,-7.436786830794517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.804830915527418e-05,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.00010324982577,297.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,7.625988655490801e-05,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001032497530104,297.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0004897720064036,291.1629638671875,294.1499938964844,286.3743591308594,285.78204345703125,289.98944091796875,288.39324951171875,291.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448415996506,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.457009792327881,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.81286575552076e-05,297.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.000103334445157,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,7.632238703081384e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001033343723975,297.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004901733482256,291.16314697265625,294.1499938964844,286.3643798828125,285.7804260253906,289.9517517089844,287.9100036621094,291.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.415471315383911,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.819470142247157e-05,297.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.000103403981484,297.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,7.637374801561236e-05,297.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001034039087244,297.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.00049050321104,291.1632995605469,294.1499938964844,286.35662841796875,285.7791748046875,289.9223327636719,287.6078186035156,291.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096494615077,60.0,-3.408405065536499,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.835317905526608e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001035708701238,297.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,7.649701001355425e-05,297.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001035707973642,297.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0004912948934361,291.16357421875,294.1499938964844,286.3393249511719,285.7763977050781,289.8560485839844,287.11279296875,291.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.418002128601074,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.835317905526608e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001035708701238,297.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,7.649701001355425e-05,297.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001035707973642,297.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0004912948934361,291.16357421875,294.1499938964844,286.3393249511719,285.7763977050781,289.8560485839844,287.11279296875,291.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.418002128601074,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.852136281551792e-05,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001037479669321,297.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,7.662781717954203e-05,297.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001037479014485,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0004921349463984,291.1638488769531,294.1499938964844,286.3223876953125,285.77362060546875,289.79058837890625,286.8009338378906,291.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434338092803955,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.852136281551792e-05,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001037479669321,297.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,7.662781717954203e-05,297.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001037479014485,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0004921349463984,291.1638488769531,294.1499938964844,286.3223876953125,285.77362060546875,289.79058837890625,286.8009338378906,291.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434338092803955,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.86083032330498e-05,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001038395203067,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,7.669543265365064e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001038394475472,297.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0004925692337565,291.1639709472656,294.1499938964844,286.3140563964844,285.772216796875,289.7581481933594,286.69140625,291.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.4428486824035645,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.869670611806214e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001039326161844,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,7.676419772906229e-05,297.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001039325434248,297.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0004930108552798,291.1640930175781,294.1499938964844,286.3058166503906,285.7707824707031,289.72589111328125,286.6041259765625,291.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.4513869285583496,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.887658234219998e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.000104122023913,297.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,7.69040925661102e-05,297.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001041219584294,297.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0004939093487337,291.1642761230469,294.1499938964844,286.2894897460937,285.7678527832031,289.6620178222656,286.47802734375,291.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.46842622756958,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.887658234219998e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.000104122023913,297.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,7.69040925661102e-05,297.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001041219584294,297.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0004939093487337,291.1642761230469,294.1499938964844,286.2894897460937,285.7678527832031,289.6620178222656,286.47802734375,291.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.46842622756958,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.905827755574136e-05,297.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001043133597704,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,7.704541349085048e-05,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001043132942868,297.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0004948169807903,291.1644592285156,294.1499938964844,286.2734680175781,285.7647705078125,289.598876953125,286.39581298828125,291.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4853336811065674,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.905827755574136e-05,297.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001043133597704,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,7.704541349085048e-05,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001043132942868,297.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0004948169807903,291.1644592285156,294.1499938964844,286.2734680175781,285.7647705078125,289.598876953125,286.39581298828125,291.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4853336811065674,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.923909237841144e-05,297.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001045037643052,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,7.718605047557503e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001045036988216,297.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0004957201890647,291.16461181640625,294.1499938964844,286.25762939453125,285.7614440917969,289.5365295410156,286.3404235839844,291.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.502044916152954,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
