time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001007270911941,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001060706417774,297.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,7.834335701772943e-05,297.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001060705908457,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0005031529581174,291.1620178222656,294.1499938964844,285.9115295410156,285.542236328125,288.3934936523437,285.94110107421875,291.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440116657965518e-08,0.0010733258677646,-0.036865297704935,0.0,0.0,0.0,-0.0119713945314288,60.0,-3.777819156646729,-0.0,-7.854784200844733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001007270911941,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001060706417774,297.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,7.834335701772943e-05,297.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001060705908457,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0005031529581174,291.1620178222656,294.1499938964844,285.9115295410156,285.542236328125,288.3934936523437,285.94110107421875,291.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440116657965518e-08,0.0010733258677646,-0.036865297704935,0.0,0.0,0.0,-0.0119713945314288,60.0,-3.777819156646729,-0.0,-7.854784200844733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001006862294161,297.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001060276117641,297.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,7.831157563487068e-05,297.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001060275608324,297.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0005029488238506,291.16180419921875,294.1499938964844,285.9017028808594,285.5307922363281,288.3697509765625,285.9316101074219,291.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389115676749498e-08,0.0010728898923844,-0.0367319174110889,0.0,0.0,0.0,-0.0119461109861731,60.0,-3.7829911708831774,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0001006297970889,297.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0001059681890183,297.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,7.826768705854192e-05,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001059681380866,297.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0005026669241487,291.16162109375,294.1499938964844,285.8918151855469,285.5189819335937,288.34619140625,285.9220275878906,291.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318714214311969e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,-0.0119112115353345,60.0,-3.787738561630249,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.000100461889815,297.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001057913759723,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,7.813709089532495e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001057913250406,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0005018282099626,291.16119384765625,294.1499938964844,285.8717956542969,285.4941101074219,288.2994384765625,285.9027709960937,291.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109327928224502e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.7955923080444336,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.000100461889815,297.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001057913759723,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,7.813709089532495e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001057913250406,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0005018282099626,291.16119384765625,294.1499938964844,285.8717956542969,285.4941101074219,288.2994384765625,285.9027709960937,291.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109327928224502e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.7955923080444336,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.000100274613942,297.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001055941538652,297.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,7.7991426223889e-05,297.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0001055941102094,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0005008926964364,291.1608581542969,294.1499938964844,285.8556213378906,285.47314453125,288.2624816894531,285.88726806640625,291.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685154702514,1.3875831150755856e-08,0.0010685016168281,-0.0353894531726837,0.0,0.0,0.0,-0.0116916578263044,60.0,-3.800001859664917,-0.0,-7.784316125025725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.000100222430774,297.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0001055392131092,297.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,7.795084820827469e-05,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001055391621775,297.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0005006320425309,291.1607666015625,294.1499938964844,285.8515319824219,285.4677734375,288.2532958984375,285.8833923339844,291.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679592378437,1.38107800751186e-08,0.0010679453844204,-0.0352193042635917,0.0,0.0,0.0,-0.0116594098508358,60.0,-3.8008737564086914,-0.0,-7.776213095667117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.995103755500168e-05,297.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001052534134942,297.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,7.7739758125972e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001052533698384,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0004992763861082,291.1603088378906,294.1499938964844,285.8310546875,285.4400939941406,288.2077941894531,285.8638916015625,291.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065851435,1.3472440940631714e-08,0.001065052463673,-0.0343342795968055,0.0,0.0,0.0,-0.0114916814491152,60.0,-3.804203748703003,-0.0,-7.734136175940878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.995103755500168e-05,297.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001052534134942,297.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,7.7739758125972e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001052533698384,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0004992763861082,291.1603088378906,294.1499938964844,285.8310546875,285.4400939941406,288.2077941894531,285.8638916015625,291.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065851435,1.3472440940631714e-08,0.001065052463673,-0.0343342795968055,0.0,0.0,0.0,-0.0114916814491152,60.0,-3.804203748703003,-0.0,-7.734136175940878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.966291690943764e-05,297.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001049500060616,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,7.751565863145515e-05,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001049499551299,297.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0004978371434845,291.15985107421875,294.1499938964844,285.8103942871094,285.4112243652344,288.162841796875,285.8443298339844,291.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.8068671226501465,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.966291690943764e-05,297.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001049500060616,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,7.751565863145515e-05,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001049499551299,297.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0004978371434845,291.15985107421875,294.1499938964844,285.8103942871094,285.4112243652344,288.162841796875,285.8443298339844,291.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.8068671226501465,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.950248204404488e-05,297.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001047810583258,297.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,7.739087595837191e-05,297.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001047810146701,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.000497035740409,291.1596069335937,294.1499938964844,285.79998779296875,285.3963928222656,288.1405944824219,285.83453369140625,291.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.807749748229981,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,9.933183901011944e-05,297.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001046013640007,297.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,7.725815521553159e-05,297.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001046013130689,297.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0004961833474226,291.15936279296875,294.1499938964844,285.78955078125,285.3812866210937,288.1184997558594,285.82470703125,291.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.808257341384888,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.896237315842882e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001042122894432,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,7.697079126955941e-05,297.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001042122457874,297.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.000494337757118,291.1588439941406,294.1499938964844,285.7685852050781,285.35040283203125,288.0747375488281,285.8050842285156,291.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.808151006698608,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.896237315842882e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001042122894432,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,7.697079126955941e-05,297.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001042122457874,297.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.000494337757118,291.1588439941406,294.1499938964844,285.7685852050781,285.35040283203125,288.0747375488281,285.8050842285156,291.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.808151006698608,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.85605947789736e-05,297.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001037891997839,297.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,7.665829616598785e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001037891561281,297.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0004923308151774,291.1582946777344,294.1499938964844,285.7475280761719,285.3186950683594,288.03155517578125,285.7855224609375,291.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739252236964148e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.806657314300537,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.85605947789736e-05,297.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001037891997839,297.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,7.665829616598785e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001037891561281,297.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0004923308151774,291.1582946777344,294.1499938964844,285.7475280761719,285.3186950683594,288.03155517578125,285.7855224609375,291.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739252236964148e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.806657314300537,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.813421638682485e-05,297.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001033402004395,297.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,7.63266725698486e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001033401567838,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0004902009968645,291.1577453613281,294.1499938964844,285.72637939453125,285.2863464355469,287.989013671875,285.7660522460937,291.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.803999185562134,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.813421638682485e-05,297.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001033402004395,297.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,7.63266725698486e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001033401567838,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0004902009968645,291.1577453613281,294.1499938964844,285.72637939453125,285.2863464355469,287.989013671875,285.7660522460937,291.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.803999185562134,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.769202006282284e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001028745464282,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,7.598273805342615e-05,297.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001028745027724,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0004879921034444,291.1571655273437,294.1499938964844,285.7052001953125,285.2534484863281,287.947021484375,285.7467346191406,291.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.0656689752863713e-08,0.001040976610966,-0.0269659794867038,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.800461530685425,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.769202006282284e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001028745464282,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,7.598273805342615e-05,297.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001028745027724,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0004879921034444,291.1571655273437,294.1499938964844,285.7052001953125,285.2534484863281,287.947021484375,285.7467346191406,291.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.0656689752863713e-08,0.001040976610966,-0.0269659794867038,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.800461530685425,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,9.746789146447554e-05,297.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001026385289151,297.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,7.580841338494793e-05,297.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001026384852593,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0004868725372944,291.1568908691406,294.1499938964844,285.6946105957031,285.23681640625,287.92626953125,285.7371520996094,291.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377347869905408e-08,0.0010385880013927,-0.0262347385287284,0.0,0.0,0.0,-0.0099573181942105,60.0,-3.7984559535980233,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.724344999995084e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.000102402169432,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,7.563384860986844e-05,297.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001024021330522,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0004857513704337,291.1565856933594,294.1499938964844,285.6839904785156,285.2201232910156,287.9056701660156,285.72760009765625,291.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362061439082,1.0097614300264013e-08,0.0010361961321905,-0.0255024302750825,0.0,0.0,0.0,-0.0098186424002051,60.0,-3.796364307403565,-0.0,-7.320667805288394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.679752838565037e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0001019326009554,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,7.528702553827316e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001019325572997,297.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0004835239378735,291.1559753417969,294.1499938964844,285.6628112792969,285.1865234375,287.86480712890625,285.7086486816406,291.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857970418732e-09,0.0010314439423382,-0.0240474119782447,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.7920756340026855,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.679752838565037e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0001019326009554,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,7.528702553827316e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001019325572997,297.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0004835239378735,291.1559753417969,294.1499938964844,285.6628112792969,285.1865234375,287.86480712890625,285.7086486816406,291.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857970418732e-09,0.0010314439423382,-0.0240474119782447,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.7920756340026855,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.641438373364508e-05,297.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001015291200019,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,7.498901686631143e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001015290836221,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.000481610011775,291.1554260253906,294.1499938964844,285.6441955566406,285.1568298339844,287.829345703125,285.6921691894531,291.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433150760222e-09,0.0010273606749251,-0.0227970853447914,0.0,0.0,0.0,-0.009306401014328,60.0,-3.788385152816773,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.636311733629556e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001014751396724,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,7.49491446185857e-05,297.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001014750960166,297.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0004813539271708,291.1553649902344,294.1499938964844,285.64166259765625,285.1527709960937,287.82452392578125,285.6899108886719,291.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000437728445831e-09,0.0010268143378198,-0.0226297806948423,0.0,0.0,0.0,-0.0092747258022427,60.0,-3.787899494171143,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.594755101716146e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001010375272016,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,7.462592475349084e-05,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001010374835459,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0004792780964635,291.1547241210937,294.1499938964844,285.62060546875,285.1190185546875,287.7847595214844,285.6714172363281,291.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.78413462638855,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.594755101716146e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001010375272016,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,7.462592475349084e-05,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001010374835459,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0004792780964635,291.1547241210937,294.1499938964844,285.62060546875,285.1190185546875,287.7847595214844,285.6714172363281,291.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.78413462638855,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.555711585562676e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001006263773888,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,7.432225538650528e-05,297.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.000100626341009,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004773277905769,291.154052734375,294.1499938964844,285.5996398925781,285.0853576660156,287.7455139160156,285.6531677246094,291.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.781047344207764,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.555711585562676e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001006263773888,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,7.432225538650528e-05,297.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.000100626341009,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004773277905769,291.154052734375,294.1499938964844,285.5996398925781,285.0853576660156,287.7455139160156,285.6531677246094,291.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.781047344207764,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.537335427012296e-05,297.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001004328660201,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.417932647513226e-05,297.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001004328223643,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0004764098557643,291.1537170410156,294.1499938964844,285.5892028808594,285.0686340332031,287.72607421875,285.6441345214844,291.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162737453356,7.766874254855338e-09,0.0010162660619243,-0.0193993840366601,0.0,0.0,0.0,-0.0086631942540407,60.0,-3.779840230941773,-0.0,-7.041739991109355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.519651939626784e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0001002466451609,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.404178904835135e-05,297.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001002466087811,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004755265254061,291.15338134765625,294.1499938964844,285.57879638671875,285.0519714355469,287.70672607421875,285.6351318359375,291.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.778837203979492,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.486915951129048e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.990191756514832e-05,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,7.378717418760061e-05,297.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.990188118536024e-05,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0004738912975881,291.1526794433594,294.1499938964844,285.5581359863281,285.0189208984375,287.6683959960937,285.6173400878906,290.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.777645111083984,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,9.486915951129048e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.990191756514832e-05,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,7.378717418760061e-05,297.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.990188118536024e-05,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0004738912975881,291.1526794433594,294.1499938964844,285.5581359863281,285.0189208984375,287.6683959960937,285.6173400878906,290.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.777645111083984,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.457684791414069e-05,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.959410090232268e-05,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,7.355981506407261e-05,297.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.9594057246577e-05,297.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0004724311293102,291.1519775390625,294.1499938964844,285.53765869140625,284.9864196777344,287.6304931640625,285.5997314453125,290.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.7776107788085938,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.457684791414069e-05,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.959410090232268e-05,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,7.355981506407261e-05,297.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.9594057246577e-05,297.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0004724311293102,291.1519775390625,294.1499938964844,285.53765869140625,284.9864196777344,287.6304931640625,285.5997314453125,290.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.7776107788085938,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.43201594054699e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.932379180099816e-05,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,7.336017006309703e-05,297.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.932375542121008e-05,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004711489018518,291.1512756347656,294.1499938964844,285.51739501953125,284.9545288085937,287.5930480957031,285.5823059082031,290.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541958444408465e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.778764724731445,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.43201594054699e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.932379180099816e-05,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,7.336017006309703e-05,297.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.932375542121008e-05,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004711489018518,291.1512756347656,294.1499938964844,285.51739501953125,284.9545288085937,287.5930480957031,285.5823059082031,290.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541958444408465e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.778764724731445,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.409851918462664e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.909039363265038e-05,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,7.31877880753018e-05,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.90903572528623e-05,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0004700417921412,291.1505432128906,294.1499938964844,285.4974060058594,284.92340087890625,287.55596923828125,285.5650329589844,290.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928391082332e-09,0.0010026784148067,-0.0152374589815735,0.0,0.0,0.0,-0.0078754825517535,60.0,-3.781102180480957,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
