time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.409851918462664e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.909039363265038e-05,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,7.31877880753018e-05,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.90903572528623e-05,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0004700417921412,291.1505432128906,294.1499938964844,285.4974060058594,284.92340087890625,287.55596923828125,285.5650329589844,290.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928391082332e-09,0.0010026784148067,-0.0152374589815735,0.0,0.0,0.0,-0.0078754825517535,60.0,-3.781102180480957,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.40005193115212e-05,297.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.89871987258084e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,7.311156514333561e-05,297.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.898716234602034e-05,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004695522657129,291.150146484375,294.1499938964844,285.48748779296875,284.9081726074219,287.53759765625,285.55645751953125,290.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016398737207,6.055768775325987e-09,0.0010016338201239,-0.0149174518883228,0.0,0.0,0.0,-0.0078149233013391,60.0,-3.782717704772949,-0.0,-6.840411259645407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.391071944264696e-05,297.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.889262582873926e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,7.304171595023945e-05,297.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.889258944895118e-05,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0004691036592703,291.1497802734375,294.1499938964844,285.4776916503906,284.8931884765625,287.5193176269531,285.5478820800781,290.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006823576986,5.9438214350393545e-09,0.0010006764205172,-0.014624192379415,0.0,0.0,0.0,-0.0077594253234565,60.0,-3.784611463546753,-0.0,-6.8273408260211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.375360241392627e-05,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.872717782855034e-05,297.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,7.291951624210924e-05,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.872714144876228e-05,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0004683188453782,291.1490173339844,294.1499938964844,285.458251953125,284.8639831542969,287.4830017089844,285.5308532714844,290.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747951448142885e-09,0.0009990015532821,-0.0141110783442854,0.0,0.0,0.0,-0.0076623237691819,60.0,-3.789115428924561,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.375360241392627e-05,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.872717782855034e-05,297.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,7.291951624210924e-05,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.872714144876228e-05,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0004683188453782,291.1490173339844,294.1499938964844,285.458251953125,284.8639831542969,287.4830017089844,285.5308532714844,290.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747951448142885e-09,0.0009990015532821,-0.0141110783442854,0.0,0.0,0.0,-0.0076623237691819,60.0,-3.789115428924561,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.363001299789175e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.859702549874784e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,7.282338629011065e-05,297.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.859699639491736e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004677014949265,291.14825439453125,294.1499938964844,285.43994140625,284.8370361328125,287.4484558105469,285.5145568847656,290.9839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.59386137410911e-09,0.000997683731839,-0.0137074058875441,0.0,0.0,0.0,-0.0075859343633055,60.0,-3.7943649291992174,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.362540004076436e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.859217243501917e-05,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,7.281979924300686e-05,297.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.85921360552311e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004676784446928,291.1482238769531,294.1499938964844,285.439208984375,284.8359375,287.447021484375,285.5138854980469,290.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588109974752342e-09,0.0009976346045732,-0.013692338950932,0.0,0.0,0.0,-0.0075830831192433,60.0,-3.794599771499634,-0.0,-6.78589415770148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.35229254537262e-05,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.84842627076432e-05,297.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,7.274009840330109e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.848422632785514e-05,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004671665665227,291.1473999023437,294.1499938964844,285.4205017089844,284.8092041015625,287.4114074707031,285.4969482421875,290.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330410045344e-09,0.0009965418139472,-0.0133575862273573,0.0,0.0,0.0,-0.0075197364203631,60.0,-3.800919771194458,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.35229254537262e-05,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.84842627076432e-05,297.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,7.274009840330109e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.848422632785514e-05,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004671665665227,291.1473999023437,294.1499938964844,285.4205017089844,284.8092041015625,287.4114074707031,285.4969482421875,290.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330410045344e-09,0.0009965418139472,-0.0133575862273573,0.0,0.0,0.0,-0.0075197364203631,60.0,-3.800919771194458,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.344342834083363e-05,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.84005382633768e-05,297.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,7.267826731549576e-05,297.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.840050915954636e-05,297.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004667694447562,291.1466064453125,294.1499938964844,285.4021911621094,284.7838439941406,287.3761291503906,285.4801025390625,290.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171506734763e-09,0.000995693844743,-0.0130978114902973,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.807949066162109,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.344342834083363e-05,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.84005382633768e-05,297.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,7.267826731549576e-05,297.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.840050915954636e-05,297.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004667694447562,291.1466064453125,294.1499938964844,285.4021911621094,284.7838439941406,287.3761291503906,285.4801025390625,290.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171506734763e-09,0.000995693844743,-0.0130978114902973,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.807949066162109,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.34116033022292e-05,297.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.836703247856347e-05,297.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,7.265351450769231e-05,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,9.836699609877542e-05,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.000466610508738,291.14617919921875,294.1499938964844,285.3932189941406,284.7717590332031,287.358642578125,285.4716796875,290.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.321474372266266e-09,0.0009953543776646,-0.0129938134923577,0.0,0.0,0.0,-0.0074508991092443,60.0,-3.811700820922852,-0.0,-6.754908099537715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.338479867437854e-05,297.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.833880176302046e-05,297.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,7.263266888912767e-05,297.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.833877265919e-05,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004664766020141,291.145751953125,294.1499938964844,285.38433837890625,284.76007080078125,287.3412170410156,285.4632568359375,290.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950735839083,5.2880229084451e-09,0.0009950683452188,-0.0129061760380864,0.0,0.0,0.0,-0.0074343155138194,60.0,-3.8155906200408936,-0.0,-6.751025694029522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.33445553528145e-05,297.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.829641930991784e-05,297.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,7.260136044351384e-05,297.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.829639020608738e-05,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004662755527533,291.1448974609375,294.1499938964844,285.3669128417969,284.7379455566406,287.3065795898437,285.4465026855469,290.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.8236937522888175,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.33445553528145e-05,297.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.829641930991784e-05,297.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,7.260136044351384e-05,297.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.829639020608738e-05,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004662755527533,291.1448974609375,294.1499938964844,285.3669128417969,284.7379455566406,287.3065795898437,285.4465026855469,290.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.8236937522888175,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.332276385976002e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.82734709396027e-05,297.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,7.258441473823041e-05,297.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.827344183577225e-05,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004661667044274,291.14404296875,294.1499938964844,285.3500061035156,284.7176208496094,287.27227783203125,285.4297790527344,290.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.210532005861523e-09,0.0009944055927917,-0.012703163549304,0.0,0.0,0.0,-0.0073958993889391,60.0,-3.8322434425354,-0.0,-6.742036617879421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.332276385976002e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.82734709396027e-05,297.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,7.258441473823041e-05,297.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.827344183577225e-05,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004661667044274,291.14404296875,294.1499938964844,285.3500061035156,284.7176208496094,287.27227783203125,285.4297790527344,290.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.210532005861523e-09,0.0009944055927917,-0.012703163549304,0.0,0.0,0.0,-0.0073958993889391,60.0,-3.8322434425354,-0.0,-6.742036617879421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,9.33129122131504e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.826309542404488e-05,297.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,7.257675315486267e-05,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.826306632021442e-05,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0004661174898501,291.14312744140625,294.1499938964844,285.3348999023437,284.69976806640625,287.23828125,285.4132385253906,290.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.840738534927368,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,9.33129122131504e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.826309542404488e-05,297.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,7.257675315486267e-05,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.826306632021442e-05,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0004661174898501,291.14312744140625,294.1499938964844,285.3348999023437,284.69976806640625,287.23828125,285.4132385253906,290.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.840738534927368,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.330823377240448e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.825816960074008e-05,297.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,7.257311517605558e-05,297.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.825814049690962e-05,297.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004660941194742,291.1422424316406,294.1499938964844,285.32275390625,284.6847839355469,287.2046813964844,285.3973083496094,290.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.847893238067627,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.330823377240448e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.825816960074008e-05,297.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,7.257311517605558e-05,297.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.825814049690962e-05,297.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004660941194742,291.1422424316406,294.1499938964844,285.32275390625,284.6847839355469,287.2046813964844,285.3973083496094,290.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.847893238067627,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.330778993899004e-05,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.825770393945275e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,7.25727659300901e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.82576675596647e-05,297.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0004660919075831,291.14178466796875,294.1499938964844,285.3177185058594,284.6783142089844,287.1880187988281,285.38970947265625,290.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191633789536354e-09,0.0009942438919097,-0.0126536525785923,0.0,0.0,0.0,-0.0073865307494997,60.0,-3.8508148193359375,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.330853208666667e-05,297.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.825848246691748e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,7.257334800669923e-05,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.825845336308704e-05,297.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0004660956328734,291.1413269042969,294.1499938964844,285.3133544921875,284.6724853515625,287.1714782714844,285.3824157714844,290.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.1925148625286965e-09,0.0009942514589056,-0.0126559613272547,0.0,0.0,0.0,-0.007386967074126,60.0,-3.853337287902832,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.331358887720852e-05,297.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.826380846789108e-05,297.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,7.25772770238109e-05,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.8263772088103e-05,297.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004661208658944,291.140380859375,294.1499938964844,285.3065185546875,284.6627502441406,287.1387023925781,285.3687744140625,290.9596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857232093811035,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.331358887720852e-05,297.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.826380846789108e-05,297.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,7.25772770238109e-05,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.8263772088103e-05,297.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004661208658944,291.140380859375,294.1499938964844,285.3065185546875,284.6627502441406,287.1387023925781,285.3687744140625,290.9596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857232093811035,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.33232659008354e-05,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.827399480855092e-05,297.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.258480036398396e-05,297.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.827396570472048e-05,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.000466169178253,291.139404296875,294.1499938964844,285.30206298828125,284.6553649902344,287.1064147949219,285.35662841796875,290.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859617233276367,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.33232659008354e-05,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.827399480855092e-05,297.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.258480036398396e-05,297.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.827396570472048e-05,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.000466169178253,291.139404296875,294.1499938964844,285.30206298828125,284.6553649902344,287.1064147949219,285.35662841796875,290.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859617233276367,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.333738853456452e-05,297.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.828886686591431e-05,297.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,7.259578705998138e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.828883776208386e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0004662397550418,291.1384582519531,294.1499938964844,285.2997131347656,284.650146484375,287.0746154785156,285.3461303710937,290.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860649108886719,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.333738853456452e-05,297.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.828886686591431e-05,297.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,7.259578705998138e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.828883776208386e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0004662397550418,291.1384582519531,294.1499938964844,285.2997131347656,284.650146484375,287.0746154785156,285.3461303710937,290.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860649108886719,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.335581853520124e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.830827184487134e-05,297.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,7.261012069648132e-05,297.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.830823546508328e-05,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.0004663317813538,291.137451171875,294.1499938964844,285.29931640625,284.6469116210937,287.0433654785156,285.3373413085937,290.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860462665557861,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.335581853520124e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.830827184487134e-05,297.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,7.261012069648132e-05,297.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.830823546508328e-05,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.0004663317813538,291.137451171875,294.1499938964844,285.29931640625,284.6469116210937,287.0433654785156,285.3373413085937,290.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860462665557861,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.336660878034309e-05,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,9.83196368906647e-05,297.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.261850987561047e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.831960778683424e-05,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004663857107516,291.136962890625,294.1499938964844,285.2997741699219,284.64599609375,287.0279541015625,285.3336181640625,290.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.2644604231488765e-09,0.0009948665974661,-0.0128444461151957,0.0,0.0,0.0,-0.0074226334691047,60.0,-3.859938859939575,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.337838127976283e-05,297.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,9.833202784648164e-05,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,7.262766303028911e-05,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.83319987426512e-05,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0004664445004891,291.1364440917969,294.1499938964844,285.3006591796875,284.6455078125,287.0126953125,285.3302917480469,290.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790793958479315e-09,0.0009949916275218,-0.0128827467560768,0.0,0.0,0.0,-0.0074298810213804,60.0,-3.859173536300659,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.340486576547846e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.835992386797444e-05,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,7.264826854225248e-05,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.835989476414396e-05,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0004665768065024,291.13543701171875,294.1499938964844,285.3034973144531,284.645751953125,286.9825744628906,285.324951171875,290.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.856966495513916,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.340486576547846e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.835992386797444e-05,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,7.264826854225248e-05,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.835989476414396e-05,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0004665768065024,291.13543701171875,294.1499938964844,285.3034973144531,284.645751953125,286.9825744628906,285.324951171875,290.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.856966495513916,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.34350973693654e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.839175618253648e-05,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,7.267178443726152e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.839172707870604e-05,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0004667278262786,291.1343994140625,294.1499938964844,285.30767822265625,284.6474304199219,286.9530334472656,285.3212890625,290.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.8539228439331055,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.34350973693654e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.839175618253648e-05,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,7.267178443726152e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.839172707870604e-05,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,0.0004667278262786,291.1343994140625,294.1499938964844,285.30767822265625,284.6474304199219,286.9530334472656,285.3212890625,290.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.8539228439331055,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.346881415694952e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.84272628556937e-05,297.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,7.269800698850304e-05,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.842723375186324e-05,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0004668962501455,291.1333312988281,294.1499938964844,285.3129577636719,284.65045166015625,286.924072265625,285.3192138671875,290.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850187301635742,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.346881415694952e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.84272628556937e-05,297.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,7.269800698850304e-05,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.842723375186324e-05,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0004668962501455,291.1333312988281,294.1499938964844,285.3129577636719,284.65045166015625,286.924072265625,285.3192138671875,290.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850187301635742,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.350299660582095e-05,297.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.846324974205344e-05,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,7.272458606166765e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.8463220638223e-05,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0004670669732149,291.1323547363281,294.1499938964844,285.31866455078125,284.6542053222656,286.8977355957031,285.31866455078125,290.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996321788989,5.4340074662206925e-09,0.0009963163174688,-0.0132886273786425,0.0,0.0,0.0,-0.0075066853314638,60.0,-3.846211433410645,-0.0,-6.767977112076552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.350574691779912e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.84661455731839e-05,297.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,7.272672519320622e-05,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.846611646935344e-05,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0004670807102229,291.1322631835937,294.1499938964844,285.31915283203125,284.654541015625,286.895751953125,285.3186950683594,290.9378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.845885992050171,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
