time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.352531196782364e-05,297.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.848675108514726e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,7.274194649653509e-05,297.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.84867219813168e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0004671784408856,291.1317138671875,294.1499938964844,285.322509765625,284.6569519042969,286.8818054199219,285.3189697265625,290.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.4617603773010615e-09,0.00099655368831,-0.0133613348007202,0.0,0.0,0.0,-0.0075204437598586,60.0,-3.843562126159668,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.354553912999108e-05,297.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.85080550890416e-05,297.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,7.275767711689696e-05,297.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.850802598521112e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0004672794893849,291.13116455078125,294.1499938964844,285.3260192871094,284.6595764160156,286.8680114746094,285.319580078125,290.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486924692377215e-09,0.0009967688238248,-0.0134272594004869,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.841148614883423,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.35878197196871e-05,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.855257667368278e-05,297.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,7.279056444531307e-05,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.855254756985232e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0004674906958825,291.13006591796875,294.1499938964844,285.3334045410156,284.6653747558594,286.84088134765625,285.3216857910156,290.9324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.836112499237061,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.35878197196871e-05,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.855257667368278e-05,297.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,7.279056444531307e-05,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.855254756985232e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0004674906958825,291.13006591796875,294.1499938964844,285.3334045410156,284.6653747558594,286.84088134765625,285.3216857910156,290.9324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.836112499237061,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.363218123326078e-05,297.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.859928832156584e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,7.282506703631952e-05,297.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,9.859925921773538e-05,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0004677122924476,291.1289367675781,294.1499938964844,285.341064453125,284.6717834472656,286.8143310546875,285.32489013671875,290.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.8308846950531006,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.363218123326078e-05,297.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.859928832156584e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,7.282506703631952e-05,297.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,9.859925921773538e-05,297.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0004677122924476,291.1289367675781,294.1499938964844,285.341064453125,284.6717834472656,286.8143310546875,285.32489013671875,290.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.8308846950531006,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.367813618155196e-05,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.864768071565776e-05,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,7.286081381607801e-05,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.864765161182731e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0004679418634623,291.1278076171875,294.1499938964844,285.34881591796875,284.6785583496094,286.78839111328125,285.3290710449219,290.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981795446947,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.825592279434204,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.367813618155196e-05,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.864768071565776e-05,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,7.286081381607801e-05,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.864765161182731e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0004679418634623,291.1278076171875,294.1499938964844,285.34881591796875,284.6785583496094,286.78839111328125,285.3290710449219,290.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981795446947,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.825592279434204,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.372177737532184e-05,297.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.869363566394897e-05,297.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,7.289474888239056e-05,297.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.86936065601185e-05,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.0004681598220486,291.1267395019531,294.1499938964844,285.3558959960937,284.6850891113281,286.76483154296875,285.3336181640625,290.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986495133489,5.706186190224116e-09,0.0009986438089981,-0.014001665636897,0.0,0.0,0.0,-0.0076416158117353,60.0,-3.82072687149048,-0.0,-6.799638185839285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.372516797157004e-05,297.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.86972008831799e-05,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,7.289738277904689e-05,297.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.869717177934945e-05,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0004681767604779,291.12664794921875,294.1499938964844,285.3564453125,284.6855773925781,286.7630310058594,285.333984375,290.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127101913094,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.820356369018554,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.374890214530752e-05,297.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.872220107354224e-05,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,7.291584915947169e-05,297.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.872217196971178e-05,297.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0004682953294832,291.1260681152344,294.1499938964844,285.3601379394531,284.68914794921875,286.7505798339844,285.3367004394531,290.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.8177995681762695,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.377268725074828e-05,297.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.874723764369264e-05,297.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,7.293434464372694e-05,297.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.87472158158198e-05,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0004684141022153,291.12548828125,294.1499938964844,285.3637084960937,284.6926574707031,286.7382507324219,285.3395080566406,290.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.815301179885864,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.382007556268944e-05,297.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.879714343696833e-05,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,7.29712046450004e-05,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.879711433313788e-05,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0004686508327722,291.1242980957031,294.1499938964844,285.3704528808594,284.6996154785156,286.7140197753906,285.3453674316406,290.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.810528755187988,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.382007556268944e-05,297.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.879714343696833e-05,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,7.29712046450004e-05,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.879711433313788e-05,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0004686508327722,291.1242980957031,294.1499938964844,285.3704528808594,284.6996154785156,286.7140197753906,285.3453674316406,290.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.810528755187988,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.386667079525068e-05,297.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.884620521916077e-05,297.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,7.300743891391903e-05,297.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,9.884618339128792e-05,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0004688835761044,291.1230773925781,294.1499938964844,285.37646484375,284.706298828125,286.6903076171875,285.35137939453125,290.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.806169033050537,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.386667079525068e-05,297.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,9.884620521916077e-05,297.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,7.300743891391903e-05,297.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,9.884618339128792e-05,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0004688835761044,291.1230773925781,294.1499938964844,285.37646484375,284.706298828125,286.6903076171875,285.35137939453125,290.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.806169033050537,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.391175990458578e-05,297.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.889369539450854e-05,297.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,7.304251630557701e-05,297.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,9.889366629067808e-05,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0004691088397521,291.1218566894531,294.1499938964844,285.3815002441406,284.71246337890625,286.6670837402344,285.3573608398437,290.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.802333116531372,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.391175990458578e-05,297.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.889369539450854e-05,297.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,7.304251630557701e-05,297.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,9.889366629067808e-05,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0004691088397521,291.1218566894531,294.1499938964844,285.3815002441406,284.71246337890625,286.6670837402344,285.3573608398437,290.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.802333116531372,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.395462257089092e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.89388208836317e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,7.307584746740758e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,9.893879905575886e-05,297.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,0.0004693228984251,291.1206359863281,294.1499938964844,285.3853759765625,284.718017578125,286.64434814453125,285.363037109375,290.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.799133777618408,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.395462257089092e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.89388208836317e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,7.307584746740758e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,9.893879905575886e-05,297.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,0.0004693228984251,291.1206359863281,294.1499938964844,285.3853759765625,284.718017578125,286.64434814453125,285.363037109375,290.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.799133777618408,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.397495159646496e-05,297.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.896023402689023e-05,297.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,7.30916581233032e-05,297.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.89602049230598e-05,297.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,0.0004694244707934,291.1200256347656,294.1499938964844,285.3868408203125,284.7204895019531,286.6331787109375,285.3656921386719,290.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211964303391605e-09,0.0010013374267145,-0.0148268863558769,0.0,0.0,0.0,-0.0077977804467082,60.0,-3.79781985282898,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,9.399447299074382e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,9.898078860715032e-05,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,7.3106843046844e-05,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.898075950331986e-05,297.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0004695219686254,291.119384765625,294.1499938964844,285.3879089355469,284.72271728515625,286.6221008300781,285.3681945800781,290.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.0454774519769225e-09,0.0010015451116487,-0.0148904928937554,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.796697616577149,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.403055446455257e-05,297.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.901878365781158e-05,297.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,7.313490641536191e-05,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.901875455398113e-05,297.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0004697022086475,291.1181030273437,294.1499938964844,285.38885498046875,284.7264099121094,286.6002197265625,285.3726501464844,290.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.795097827911377,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.403055446455257e-05,297.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.901878365781158e-05,297.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,7.313490641536191e-05,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.901875455398113e-05,297.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0004697022086475,291.1181030273437,294.1499938964844,285.38885498046875,284.7264099121094,286.6002197265625,285.3726501464844,290.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.795097827911377,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.406205208506437e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.905194747261704e-05,297.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,7.315940456464887e-05,297.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,9.90519256447442e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0004698595439549,291.1168212890625,294.1499938964844,285.3880310058594,284.7289428710937,286.5787353515625,285.3761291503906,290.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794484853744507,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.406205208506437e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.905194747261704e-05,297.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,7.315940456464887e-05,297.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,9.90519256447442e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0004698595439549,291.1168212890625,294.1499938964844,285.3880310058594,284.7289428710937,286.5787353515625,285.3761291503906,290.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794484853744507,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.40881873248145e-05,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.907947242027149e-05,297.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,7.31797335902229e-05,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.907945059239864e-05,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0004699901037383,291.11553955078125,294.1499938964844,285.3852233886719,284.7301025390625,286.5575866699219,285.3784484863281,290.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.794955968856812,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.40881873248145e-05,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.907947242027149e-05,297.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,7.31797335902229e-05,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.907945059239864e-05,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0004699901037383,291.11553955078125,294.1499938964844,285.3852233886719,284.7301025390625,286.5575866699219,285.3784484863281,290.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.794955968856812,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.410818165633827e-05,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.910052176564932e-05,297.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,7.31952823116444e-05,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.910049993777648e-05,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0004700899589806,291.1142272949219,294.1499938964844,285.3802185058594,284.729736328125,286.5367431640625,285.3793334960937,290.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.796623945236206,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.410818165633827e-05,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.910052176564932e-05,297.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,7.31952823116444e-05,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.910049993777648e-05,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0004700899589806,291.1142272949219,294.1499938964844,285.3802185058594,284.729736328125,286.5367431640625,285.3793334960937,290.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.796623945236206,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.411559585714711e-05,297.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.910832886816934e-05,297.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,7.320104487007484e-05,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,9.91083070402965e-05,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0004701270081568,291.1135559082031,294.1499938964844,285.3768310546875,284.7289123535156,286.5263977050781,285.3791809082031,290.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196063662144979e-09,0.0010028328979387,-0.0152849666774272,0.0,0.0,0.0,-0.0078844698145985,60.0,-3.797960042953491,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.412126382812858e-05,297.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.911429515341295e-05,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,7.320545410038903e-05,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,9.911427332554013e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0004701553261838,291.1128845214844,294.1499938964844,285.372802734375,284.7276611328125,286.5161437988281,285.37860107421875,290.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203090041623227e-09,0.0010028929682448,-0.0153033724054694,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.799617052078247,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.41267207963392e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.912004315992816e-05,297.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,7.320970325963572e-05,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.912002133205532e-05,297.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.000470182596473,291.1115417480469,294.1499938964844,285.3628234863281,284.72369384765625,286.4957580566406,285.3760681152344,290.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.8039960861206055,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.41267207963392e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.912004315992816e-05,297.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,7.320970325963572e-05,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.912002133205532e-05,297.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.000470182596473,291.1115417480469,294.1499938964844,285.3628234863281,284.72369384765625,286.4957580566406,285.3760681152344,290.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.8039960861206055,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.412386134499684e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.911703818943352e-05,297.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,7.320747681660578e-05,297.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,9.911701636156069e-05,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0004701683064922,291.1101989746094,294.1499938964844,285.3500061035156,284.7176208496094,286.4755249023437,285.3715209960937,290.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.809924364089966,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.412386134499684e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.911703818943352e-05,297.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,7.320747681660578e-05,297.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,9.911701636156069e-05,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0004701683064922,291.1101989746094,294.1499938964844,285.3500061035156,284.7176208496094,286.4755249023437,285.3715209960937,290.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.809924364089966,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.411205974174663e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,9.910460357787088e-05,297.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,7.319830183405429e-05,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.910458174999805e-05,297.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.0004701093421317,291.1088256835937,294.1499938964844,285.3356018066406,284.7104797363281,286.4554138183594,285.3648986816406,290.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817098379135132,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.411205974174663e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,9.910460357787088e-05,297.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,7.319830183405429e-05,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.910458174999805e-05,297.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.0004701093421317,291.1088256835937,294.1499938964844,285.3356018066406,284.7104797363281,286.4554138183594,285.3648986816406,290.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817098379135132,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.40915197134018e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.908297215588392e-05,297.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,7.318232383113354e-05,297.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,9.908295032801108e-05,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0004700067511294,291.1074523925781,294.1499938964844,285.3209533691406,284.7032775878906,286.4353942871094,285.3565368652344,290.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.8244996070861816,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.40915197134018e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.908297215588392e-05,297.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,7.318232383113354e-05,297.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,9.908295032801108e-05,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0004700067511294,291.1074523925781,294.1499938964844,285.3209533691406,284.7032775878906,286.4353942871094,285.3565368652344,290.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.8244996070861816,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.40781319513917e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.906887862598523e-05,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,7.317191193578765e-05,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,9.90688567981124e-05,297.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,0.000469939870527,291.10675048828125,294.1499938964844,285.31353759765625,284.6996765136719,286.4254150390625,285.351806640625,290.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149045717052104e-09,0.0010024309158325,-0.0151617992669343,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.8281545639038086,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
