time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.406288882018998e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.905282058753072e-05,297.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,7.316005212487653e-05,297.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,9.905279875965788e-05,297.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.0004698637058027,291.1060485839844,294.1499938964844,285.3060607910156,284.696044921875,286.4154663085937,285.3467712402344,290.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130016494410029e-09,0.0010022682836279,-0.0151119511574506,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.8317718505859375,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,9.402685100212692e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,9.901486919261516e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,7.313201786018908e-05,297.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,9.901484736474232e-05,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0004696836986113,291.1046142578125,294.1499938964844,285.2909545898437,284.6888122558594,286.3956604003906,285.3359680175781,290.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.838889360427856,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,9.402685100212692e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,9.901486919261516e-05,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,7.313201786018908e-05,297.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,9.901484736474232e-05,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0004696836986113,291.1046142578125,294.1499938964844,285.2909545898437,284.6888122558594,286.3956604003906,285.3359680175781,290.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.838889360427856,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.398408292327076e-05,297.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.896983829094096e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,7.309875945793465e-05,297.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,9.896981646306811e-05,297.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0004694700764957,291.10321044921875,294.1499938964844,285.2756652832031,284.6815185546875,286.3759155273437,285.3242492675781,290.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.845859289169312,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.398408292327076e-05,297.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.896983829094096e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,7.309875945793465e-05,297.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,9.896981646306811e-05,297.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0004694700764957,291.10321044921875,294.1499938964844,285.2756652832031,284.6815185546875,286.3759155273437,285.3242492675781,290.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.845859289169312,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,9.393530490342528e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,9.891846275422722e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,7.306081533897668e-05,297.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,9.8918448202312e-05,297.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0004692263901233,291.10174560546875,294.1499938964844,285.2601318359375,284.6742248535156,286.35626220703125,285.3118591308594,290.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.852702617645264,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,9.393530490342528e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,9.891846275422722e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,7.306081533897668e-05,297.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,9.8918448202312e-05,297.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0004692263901233,291.10174560546875,294.1499938964844,285.2601318359375,284.6742248535156,286.35626220703125,285.3118591308594,290.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.852702617645264,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,9.388120815856382e-05,297.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,9.886149928206578e-05,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,7.301874575205147e-05,297.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.886147745419294e-05,297.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0004689561610575,291.1003112792969,294.1499938964844,285.24444580078125,284.6668701171875,286.3367004394531,285.2989196777344,290.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.859439849853516,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,9.388120815856382e-05,297.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,9.886149928206578e-05,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,7.301874575205147e-05,297.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.886147745419294e-05,297.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0004689561610575,291.1003112792969,294.1499938964844,285.24444580078125,284.6668701171875,286.3367004394531,285.2989196777344,290.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.859439849853516,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.38523589866236e-05,297.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,9.883112215902656e-05,297.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,7.299630669876933e-05,297.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,9.883110033115372e-05,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.0004688120970968,291.0995788574219,294.1499938964844,285.23651123046875,284.6632080078125,286.32696533203125,285.2922668457031,290.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427432804106e-09,0.0010000228649005,-0.0144240669906139,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.862773895263672,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,9.382249845657498e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,9.879967547021806e-05,297.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,7.297308184206486e-05,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.879965364234522e-05,297.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0004686629108618,291.0988464355469,294.1499938964844,285.2285461425781,284.6595458984375,286.3172302246094,285.2855224609375,290.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.8660905361175537,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.375989611726254e-05,297.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.873375529423356e-05,297.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,7.292439113371074e-05,297.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,9.873373346636072e-05,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0004683502193074,291.09735107421875,294.1499938964844,285.21246337890625,284.65216064453125,286.2978210449219,285.2717590332031,290.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872679948806762,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.375989611726254e-05,297.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.873375529423356e-05,297.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,7.292439113371074e-05,297.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,9.873373346636072e-05,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0004683502193074,291.09735107421875,294.1499938964844,285.21246337890625,284.65216064453125,286.2978210449219,285.2717590332031,290.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872679948806762,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,9.369408508064224e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.866445179795846e-05,297.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,7.287320477189496e-05,297.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,9.866443724604324e-05,297.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0004680214915424,291.0958557128906,294.1499938964844,285.1962280273437,284.644775390625,286.2784729003906,285.2576904296875,290.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.879225730895996,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,9.369408508064224e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.866445179795846e-05,297.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,7.287320477189496e-05,297.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,9.866443724604324e-05,297.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0004680214915424,291.0958557128906,294.1499938964844,285.1962280273437,284.644775390625,286.2784729003906,285.2576904296875,290.8612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.879225730895996,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.362575656268746e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,9.85924925771542e-05,297.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,7.282005390152335e-05,297.359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,9.859247074928136e-05,297.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.000467680132715,291.0943603515625,294.1499938964844,285.1798400878906,284.6373596191406,286.2591857910156,285.2433776855469,290.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.885749578475952,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.362575656268746e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,9.85924925771542e-05,297.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,7.282005390152335e-05,297.359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,9.859247074928136e-05,297.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.000467680132715,291.0943603515625,294.1499938964844,285.1798400878906,284.6373596191406,286.2591857910156,285.2433776855469,290.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.885749578475952,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,9.355556539958344e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,9.85185761237517e-05,297.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,7.276546239154413e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,9.851856157183649e-05,297.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,0.0004673295188695,291.09283447265625,294.1499938964844,285.1632995605469,284.62994384765625,286.239990234375,285.2288513183594,290.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.892272472381592,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,9.355556539958344e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,9.85185761237517e-05,297.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,7.276546239154413e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,9.851856157183649e-05,297.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,0.0004673295188695,291.09283447265625,294.1499938964844,285.1632995605469,284.62994384765625,286.239990234375,285.2288513183594,290.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.892272472381592,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.351997141493484e-05,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,9.848109766608104e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,7.273777737282217e-05,297.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,9.84810758382082e-05,297.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,0.0004671517235692,291.0920715332031,294.1499938964844,285.15496826171875,284.626220703125,286.2304077148437,285.2215270996094,290.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.895540475845337,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,9.348416642751543e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.844339365372434e-05,297.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,7.270993228303269e-05,297.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,9.844337910180911e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,0.0004669728805311,291.09130859375,294.1499938964844,285.1466064453125,284.6224975585937,286.2208251953125,285.21417236328125,290.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.898815631866455,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,9.34122144826688e-05,297.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,9.836762183113024e-05,297.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,7.265396561706439e-05,297.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,9.83676000032574e-05,297.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0004666134482249,291.0897827148437,294.1499938964844,285.1297912597656,284.6150817871094,286.2017517089844,285.1993103027344,290.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.9053971767425537,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,9.34122144826688e-05,297.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,9.836762183113024e-05,297.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,7.265396561706439e-05,297.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,9.83676000032574e-05,297.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0004666134482249,291.0897827148437,294.1499938964844,285.1297912597656,284.6150817871094,286.2017517089844,285.1993103027344,290.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.9053971767425537,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,9.33402989176102e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,9.82918863883242e-05,297.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,7.259803533088416e-05,297.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.829187183640896e-05,297.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0004662542196456,291.0882263183594,294.1499938964844,285.1128234863281,284.60760498046875,286.1827087402344,285.1843566894531,290.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.9120380878448486,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,9.33402989176102e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,9.82918863883242e-05,297.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,7.259803533088416e-05,297.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.829187183640896e-05,297.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0004662542196456,291.0882263183594,294.1499938964844,285.1128234863281,284.60760498046875,286.1827087402344,285.1843566894531,290.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.9120380878448486,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,9.326902363682166e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,9.821682760957628e-05,297.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,7.254259253386408e-05,297.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,9.821681305766106e-05,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0004658981633838,291.086669921875,294.1499938964844,285.09576416015625,284.60015869140625,286.1637268066406,285.16925048828125,290.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.9187569618225098,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,9.326902363682166e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,9.821682760957628e-05,297.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,7.254259253386408e-05,297.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,9.821681305766106e-05,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0004658981633838,291.086669921875,294.1499938964844,285.09576416015625,284.60015869140625,286.1637268066406,285.16925048828125,290.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.9187569618225098,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,9.319895616499708e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,9.814304939936846e-05,297.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,7.248809561133385e-05,297.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,9.814302757149562e-05,297.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0004655481607187,291.0850830078125,294.1499938964844,285.07861328125,284.5926818847656,286.144775390625,285.1540832519531,290.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.925571918487549,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,9.319895616499708e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,9.814304939936846e-05,297.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,7.248809561133385e-05,297.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,9.814302757149562e-05,297.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0004655481607187,291.0850830078125,294.1499938964844,285.07861328125,284.5926818847656,286.144775390625,285.1540832519531,290.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.925571918487549,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,9.31645554373972e-05,297.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,9.810682968236506e-05,297.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,7.246134919114411e-05,297.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,9.810680785449222e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0004653763608075,291.08428955078125,294.1499938964844,285.07000732421875,284.5889587402344,286.13531494140625,285.1464233398437,290.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.929022789001465,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,9.313065675087272e-05,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,9.807112655835226e-05,297.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,7.24349738447927e-05,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.807110473047942e-05,297.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0004652070056181,291.08349609375,294.1499938964844,285.0613708496094,284.585205078125,286.1258850097656,285.1387939453125,290.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.9325027465820312,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,9.306463471148164e-05,297.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.800160478334874e-05,297.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,7.23836274119094e-05,297.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.80015829554759e-05,297.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0004648772301152,291.0819091796875,294.1499938964844,285.04400634765625,284.5777282714844,286.1070251464844,285.1234130859375,290.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939560413360596,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,9.306463471148164e-05,297.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.800160478334874e-05,297.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,7.23836274119094e-05,297.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.80015829554759e-05,297.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0004648772301152,291.0819091796875,294.1499938964844,285.04400634765625,284.5777282714844,286.1070251464844,285.1234130859375,290.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939560413360596,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,9.300142846768722e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.79350443230942e-05,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,7.233447104226798e-05,297.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,9.793502249522136e-05,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0004645614826586,291.080322265625,294.1499938964844,285.0265808105469,284.5702819824219,286.08819580078125,285.1079406738281,290.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.946767568588257,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,9.300142846768722e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.79350443230942e-05,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,7.233447104226798e-05,297.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,9.793502249522136e-05,297.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0004645614826586,291.080322265625,294.1499938964844,285.0265808105469,284.5702819824219,286.08819580078125,285.1079406738281,290.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.946767568588257,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,9.294151823269205e-05,297.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.78719544946216e-05,297.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,7.228786853374913e-05,297.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,9.787193994270638e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,0.0004642622370738,291.07867431640625,294.1499938964844,285.00909423828125,284.56280517578125,286.0694274902344,285.0924072265625,290.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954137802124024,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,9.294151823269205e-05,297.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.78719544946216e-05,297.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,7.228786853374913e-05,297.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,9.787193994270638e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,0.0004642622370738,291.07867431640625,294.1499938964844,285.00909423828125,284.56280517578125,286.0694274902344,285.0924072265625,290.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954137802124024,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,9.288539149565622e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,9.781284461496398e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,7.224421278806403e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.781283006304876e-05,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,0.0004639818507712,291.0770568847656,294.1499938964844,284.9915466308594,284.5553283691406,286.0506591796875,285.0767822265625,290.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9616870880126953,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,9.288539149565622e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,9.781284461496398e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,7.224421278806403e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.781283006304876e-05,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,0.0004639818507712,291.0770568847656,294.1499938964844,284.9915466308594,284.5553283691406,286.0506591796875,285.0767822265625,290.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9616870880126953,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,9.28589142858982e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,9.778496314538644e-05,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,7.22236218280159e-05,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,9.77849485934712e-05,297.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,0.0004638496029656,291.07623291015625,294.1499938964844,284.9827575683594,284.5516052246094,286.0412902832031,285.0689392089844,290.8267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628833760733641e-09,0.000989431515336,-0.0111791649833321,0.0,0.0,0.0,-0.0071075269952416,60.0,-3.96553635597229,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,9.28335139178671e-05,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,9.775821672519668e-05,297.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,7.220386760309339e-05,297.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,9.775820217328146e-05,297.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,0.0004637227102648,291.0754089355469,294.1499938964844,284.97393798828125,284.5478820800781,286.0319519042969,285.06109619140625,290.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160874197925e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.969433069229126,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
