time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,9.278633660869672e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.770853648660704e-05,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,7.216717494884506e-05,297.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,9.770852193469182e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,0.0004634870565496,291.0737609863281,294.1499938964844,284.956298828125,284.5404357910156,286.01324462890625,285.0452880859375,290.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977383375167847,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,9.278633660869672e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.770853648660704e-05,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,7.216717494884506e-05,297.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,9.770852193469182e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,0.0004634870565496,291.0737609863281,294.1499938964844,284.956298828125,284.5404357910156,286.01324462890625,285.0452880859375,290.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977383375167847,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,9.274432522943243e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.76642986643128e-05,297.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,7.213449862319976e-05,297.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.766427683643995e-05,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,0.0004632771888282,291.0721130371094,294.1499938964844,284.9385986328125,284.5329895019531,285.9945983886719,285.0294189453125,290.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.985559463500977,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,9.274432522943243e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.76642986643128e-05,297.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,7.213449862319976e-05,297.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.766427683643995e-05,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,0.0004632771888282,291.0721130371094,294.1499938964844,284.9385986328125,284.5329895019531,285.9945983886719,285.0294189453125,290.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.985559463500977,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.270793088944627e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.762596891960128e-05,297.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,7.210618787212297e-05,297.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,9.762595436768606e-05,297.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.0004630954063031,291.0704345703125,294.1499938964844,284.9208984375,284.52557373046875,285.9759521484375,285.013427734375,290.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.993974685668945,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.270793088944627e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.762596891960128e-05,297.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,7.210618787212297e-05,297.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,9.762595436768606e-05,297.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.0004630954063031,291.0704345703125,294.1499938964844,284.9208984375,284.52557373046875,285.9759521484375,285.013427734375,290.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.993974685668945,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,9.2677611974068e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.759403474163264e-05,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,7.20826064934954e-05,297.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.75940201897174e-05,297.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0004629439208656,291.0687561035156,294.1499938964844,284.9031677246094,284.5181884765625,285.95733642578125,284.997314453125,290.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.0026445388793945,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,9.2677611974068e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,9.759403474163264e-05,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,7.20826064934954e-05,297.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.75940201897174e-05,297.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0004629439208656,291.0687561035156,294.1499938964844,284.9031677246094,284.5181884765625,285.95733642578125,284.997314453125,290.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.0026445388793945,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,9.266490815207362e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,9.758066153153776e-05,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,7.207272574305534e-05,297.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,9.758064697962254e-05,297.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0004628804745152,291.0679016113281,294.1499938964844,284.8943176269531,284.51446533203125,285.9480285644531,284.9892272949219,290.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386874419282094e-09,0.0009873623494058,-0.0105452286079525,0.0,0.0,0.0,-0.0069875763729214,60.0,-4.007083415985107,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,9.265383414458483e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,9.756899817148224e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,7.206411100924015e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,9.7568983619567e-05,297.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,0.0004628251481335,291.0670471191406,294.1499938964844,284.88543701171875,284.51080322265625,285.9387512207031,284.9810791015625,290.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.011587142944336,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,9.263708489015698e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,9.755136125022544e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,7.205108704511076e-05,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,9.755134669831024e-05,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,0.0004627415037248,291.0653381347656,294.1499938964844,284.8677062988281,284.50341796875,285.920166015625,284.9647521972656,290.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.020811080932617,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,9.263708489015698e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,9.755136125022544e-05,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,7.205108704511076e-05,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,9.755134669831024e-05,297.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,0.0004627415037248,291.0653381347656,294.1499938964844,284.8677062988281,284.50341796875,285.920166015625,284.9647521972656,290.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.020811080932617,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,9.262787352781744e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,9.754166239872576e-05,297.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,7.204392022686079e-05,297.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,9.754164784681052e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0004626954905688,291.0636291503906,294.1499938964844,284.8500061035156,284.4960632324219,285.901611328125,284.9482421875,290.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340622083987e-09,0.0009869667701423,-0.0104240458458662,0.0,0.0,0.0,-0.0069646467454731,60.0,-4.030341625213623,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,9.262787352781744e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,9.754166239872576e-05,297.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,7.204392022686079e-05,297.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,9.754164784681052e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0004626954905688,291.0636291503906,294.1499938964844,284.8500061035156,284.4960632324219,285.901611328125,284.9482421875,290.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340622083987e-09,0.0009869667701423,-0.0104240458458662,0.0,0.0,0.0,-0.0069646467454731,60.0,-4.030341625213623,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.263517131330444e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,9.754934580996633e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,7.204959547379985e-05,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,9.75493312580511e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0004627319576684,291.0619201660156,294.1499938964844,284.83221435546875,284.48883056640625,285.883056640625,284.9315490722656,290.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040373802185059,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.263517131330444e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,9.754934580996633e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,7.204959547379985e-05,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,9.75493312580511e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0004627319576684,291.0619201660156,294.1499938964844,284.83221435546875,284.48883056640625,285.883056640625,284.9315490722656,290.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040373802185059,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,9.266670531360433e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,9.758255328051746e-05,297.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,7.207412272691727e-05,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.758253872860224e-05,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0004628894675988,291.0601806640625,294.1499938964844,284.8142395019531,284.4817810058594,285.8645324707031,284.9145812988281,290.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.0513997077941895,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,9.266670531360433e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,9.758255328051746e-05,297.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,7.207412272691727e-05,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.758253872860224e-05,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0004628894675988,291.0601806640625,294.1499938964844,284.8142395019531,284.4817810058594,285.8645324707031,284.9145812988281,290.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.0513997077941895,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,9.26912107388489e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.760836110217495e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,7.209318573586643e-05,297.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,9.760834655025974e-05,297.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.0004630118783097,291.0592956542969,294.1499938964844,284.8052062988281,284.4783020019531,285.8552551269531,284.9059143066406,290.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876448893919,4.419419497025956e-09,0.0009876404656097,-0.0106304977089166,0.0,0.0,0.0,-0.0070037092082202,60.0,-4.057347774505615,-0.0,-6.650606820812754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,9.272120223613456e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,9.763993875822052e-05,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,7.211650518001989e-05,297.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,9.76399242063053e-05,297.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,0.0004631616757251,291.05841064453125,294.1499938964844,284.7961120605469,284.4748840332031,285.84600830078125,284.8971862792969,290.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.456760738236198e-09,0.0009879596764221,-0.01072833314538,0.0,0.0,0.0,-0.0070222206413745,60.0,-4.063562393188477,-0.0,-6.654908446535046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,9.27975634112954e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,9.772035264177248e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,7.217589882202446e-05,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,9.772033808985724e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.000463543110527,291.056640625,294.1499938964844,284.77783203125,284.46807861328125,285.82745361328125,284.8793029785156,290.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518562252766515e-09,0.0009887728374451,-0.0109774842858314,0.0,0.0,0.0,-0.007069363258779,60.0,-4.076792240142822,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,9.27975634112954e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,9.772035264177248e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,7.217589882202446e-05,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,9.772033808985724e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.000463543110527,291.056640625,294.1499938964844,284.77783203125,284.46807861328125,285.82745361328125,284.8793029785156,290.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518562252766515e-09,0.0009887728374451,-0.0109774842858314,0.0,0.0,0.0,-0.007069363258779,60.0,-4.076792240142822,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,9.28948720684275e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.782281995285302e-05,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,7.22515833331272e-05,297.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,9.78228054009378e-05,297.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.0004640292027033,291.05487060546875,294.1499938964844,284.7593688964844,284.4613952636719,285.80889892578125,284.86090087890625,290.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051279269202e-09,0.00098980916664,-0.0112950131297111,0.0,0.0,0.0,-0.0071294447407126,60.0,-4.0911054611206055,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,9.28948720684275e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.782281995285302e-05,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,7.22515833331272e-05,297.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,9.78228054009378e-05,297.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.0004640292027033,291.05487060546875,294.1499938964844,284.7593688964844,284.4613952636719,285.80889892578125,284.86090087890625,290.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051279269202e-09,0.00098980916664,-0.0112950131297111,0.0,0.0,0.0,-0.0071294447407126,60.0,-4.0911054611206055,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,9.295347263105214e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,9.788452734937891e-05,297.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,7.229715993162245e-05,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,9.788451279746369e-05,297.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,0.0004643218999262,291.053955078125,294.1499938964844,284.7497253417969,284.4579162597656,285.7992248535156,284.8511047363281,290.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.7460386731756915e-09,0.000990433152765,-0.0114862378686666,0.0,0.0,0.0,-0.007165627554059,60.0,-4.098968505859375,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,9.30122914724052e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,9.794646757654846e-05,297.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,7.234291115310043e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.794645302463324e-05,297.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0004646157321985,291.0531005859375,294.1499938964844,284.7407531738281,284.4547424316406,285.7903137207031,284.8418884277344,290.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.8193031787491244e-09,0.0009910597000271,-0.0116781862452626,0.0,0.0,0.0,-0.0072019477374851,60.0,-4.106464385986328,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,9.314903581980616e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,9.809046605369076e-05,297.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,7.244926382554695e-05,297.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,9.809045150177552e-05,297.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.0004652987990994,291.0513000488281,294.1499938964844,284.72198486328125,284.4481811523437,285.7716979980469,284.822265625,290.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925160557031,-0.0121244303882122,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.122827053070068,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,9.314903581980616e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,9.809046605369076e-05,297.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,7.244926382554695e-05,297.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,9.809045150177552e-05,297.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.0004652987990994,291.0513000488281,294.1499938964844,284.72198486328125,284.4481811523437,285.7716979980469,284.822265625,290.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925160557031,-0.0121244303882122,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.122827053070068,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694274902344,0.0,0.0,9.322440746473148e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,9.816983219934627e-05,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,7.250788621604443e-05,297.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,9.816981764743105e-05,297.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,0.0004656752862501,291.0503845214844,294.1499938964844,284.7125244140625,284.44488525390625,285.76239013671875,284.81219482421875,290.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514942327838e-09,0.0009933188557624,-0.012370397336781,0.0,0.0,0.0,-0.007332928944379,60.0,-4.131378650665283,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,9.330430475529285e-05,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,9.825397137319668e-05,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,7.257003744598478e-05,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.825395682128146e-05,297.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.000466074416181,291.0494689941406,294.1499938964844,284.7030334472656,284.44158935546875,285.7530822753906,284.802001953125,290.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183044660128644e-09,0.0009941699681803,-0.012631150893867,0.0,0.0,0.0,-0.0073822699487209,60.0,-4.140170097351074,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,9.347727609565482e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,9.843611769611016e-05,297.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,7.270456990227103e-05,297.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,9.843610314419492e-05,297.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0004669384215958,291.0476379394531,294.1499938964844,284.6839599609375,284.4350280761719,285.7344055175781,284.7810974121094,290.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398508751142117e-09,0.0009960123570635,-0.0131956292316317,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.158455848693848,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,9.347727609565482e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,9.843611769611016e-05,297.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,7.270456990227103e-05,297.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,9.843610314419492e-05,297.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0004669384215958,291.0476379394531,294.1499938964844,284.6839599609375,284.4350280761719,285.7344055175781,284.7810974121094,290.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398508751142117e-09,0.0009960123570635,-0.0131956292316317,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.158455848693848,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,9.366703307023272e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,9.863593732006848e-05,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,7.285215542651713e-05,297.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,9.863592276815324e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0004678862751461,291.0458068847656,294.1499938964844,284.6647033691406,284.42840576171875,285.7156677246094,284.7596435546875,290.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.634884114869011e-09,0.0009980335598811,-0.0138148758560419,0.0,0.0,0.0,-0.0076062660664319,60.0,-4.177656173706055,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,9.366703307023272e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,9.863593732006848e-05,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,7.285215542651713e-05,297.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,9.863592276815324e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0004678862751461,291.0458068847656,294.1499938964844,284.6647033691406,284.42840576171875,285.7156677246094,284.7596435546875,290.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.634884114869011e-09,0.0009980335598811,-0.0138148758560419,0.0,0.0,0.0,-0.0076062660664319,60.0,-4.177656173706055,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.387252066517247e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,9.885233157547192e-05,297.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,7.301197911147028e-05,297.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,9.885231702355668e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,0.0004689127672463,291.0439453125,294.1499938964844,284.64532470703125,284.4217529296875,285.6968994140625,284.7376403808594,290.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002283379435,5.890869125835252e-09,0.0010002225171774,-0.0144854765385389,0.0,0.0,0.0,-0.0077331685461103,60.0,-4.197731971740723,-0.0,-6.821163367476403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.387252066517247e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,9.885233157547192e-05,297.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,7.301197911147028e-05,297.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,9.885231702355668e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,0.0004689127672463,291.0439453125,294.1499938964844,284.64532470703125,284.4217529296875,285.6968994140625,284.7376403808594,290.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002283379435,5.890869125835252e-09,0.0010002225171774,-0.0144854765385389,0.0,0.0,0.0,-0.0077331685461103,60.0,-4.197731971740723,-0.0,-6.821163367476403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,9.409260383108632e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,9.908408537739888e-05,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,7.318315329030156e-05,297.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.908407082548364e-05,297.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,0.0004700121062342,291.0420837402344,294.1499938964844,284.6257629394531,284.4149780273437,285.6780700683594,284.71514892578125,290.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165030708160657e-09,0.001002566772513,-0.0152036733925342,0.0,0.0,0.0,-0.0078690825030207,60.0,-4.2186384201049805,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,9.409260383108632e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,9.908408537739888e-05,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,7.318315329030156e-05,297.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,9.908407082548364e-05,297.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,0.0004700121062342,291.0420837402344,294.1499938964844,284.6257629394531,284.4149780273437,285.6780700683594,284.71514892578125,290.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165030708160657e-09,0.001002566772513,-0.0152036733925342,0.0,0.0,0.0,-0.0078690825030207,60.0,-4.2186384201049805,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,9.420768765266983e-05,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,9.920528100337832e-05,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,7.327266212087125e-05,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,9.92052664514631e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,0.0004705869941972,291.0411376953125,294.1499938964844,284.6159362792969,284.4115600585937,285.66864013671875,284.7037353515625,290.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.308398248222602e-09,0.0010037927422672,-0.0155792320147156,0.0,0.0,0.0,-0.0079401554539799,60.0,-4.229393482208252,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,9.432588558411226e-05,297.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,9.932974353432655e-05,297.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,7.336459384532645e-05,297.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,9.932972898241132e-05,297.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,0.0004711773945018,291.0401916503906,294.1499938964844,284.6060791015625,284.4081115722656,285.6591796875,284.6922607421875,290.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.4556413548189084e-09,0.0010050517739728,-0.0159649364650249,0.0,0.0,0.0,-0.0080131506547331,60.0,-4.240333080291748,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,9.457079431740568e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,9.958763985196128e-05,297.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,7.355507841566578e-05,297.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,9.958763257600368e-05,297.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0004724007740151,291.03826904296875,294.1499938964844,284.5862121582031,284.4010925292969,285.6402282714844,284.6690673828125,290.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.7607359710564205e-09,0.0010076606413349,-0.0167641099542379,0.0,0.0,0.0,-0.0081643993034958,60.0,-4.2627272605896,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
