time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,9.457079431740568e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,9.958763985196128e-05,297.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,7.355507841566578e-05,297.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,9.958763257600368e-05,297.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0004724007740151,291.03826904296875,294.1499938964844,284.5862121582031,284.4010925292969,285.6402282714844,284.6690673828125,290.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.7607359710564205e-09,0.0010076606413349,-0.0167641099542379,0.0,0.0,0.0,-0.0081643993034958,60.0,-4.2627272605896,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,9.48255037656054e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,9.985586802940816e-05,297.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,7.375318818958476e-05,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,9.985585347749291e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.0004736731061711,291.0363464355469,294.1499938964844,284.56622314453125,284.3939208984375,285.6212158203125,284.6456298828125,290.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078050590081375e-09,0.0010103739332407,-0.0175952594727277,0.0,0.0,0.0,-0.0083217052742838,60.0,-4.285772800445557,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,9.48255037656054e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,9.985586802940816e-05,297.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,7.375318818958476e-05,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,9.985585347749291e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.0004736731061711,291.0363464355469,294.1499938964844,284.56622314453125,284.3939208984375,285.6212158203125,284.6456298828125,290.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078050590081375e-09,0.0010103739332407,-0.0175952594727277,0.0,0.0,0.0,-0.0083217052742838,60.0,-4.285772800445557,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,9.498219878878444e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,0.0001000208721961,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,7.387506047962233e-05,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,0.0001000208576442,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0004744557954836,291.0351867675781,294.1499938964844,284.5541687011719,284.3895263671875,285.6097717285156,284.6314697265625,290.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120504302904,7.273250002270971e-09,0.0010120430961251,-0.0181065313518047,0.0,0.0,0.0,-0.0084184743463993,60.0,-4.299881458282471,-0.0,-6.983361089396567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.5087947556749e-05,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0001001322307274,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,7.395731518045068e-05,297.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.0001001322234515,297.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0004749840591102,291.034423828125,294.1499938964844,284.5461120605469,284.3865661621094,285.60211181640625,284.6220092773437,290.7601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013177097775,7.404997948157188e-09,0.0010131696471944,-0.0184516012668609,0.0,0.0,0.0,-0.0084837870672345,60.0,-4.3093791007995605,-0.0,-6.998918422596034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,9.535569552099332e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.0001004141813609,297.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,7.416556036332622e-05,297.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,0.000100414174085,297.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0004763215256389,291.032470703125,294.1499938964844,284.5258178710937,284.3789978027344,285.5829467773437,284.5982971191406,290.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.73855202140794e-09,0.0010160218225792,-0.0193252079188823,0.0,0.0,0.0,-0.00864914432168,60.0,-4.333445549011231,-0.0,-7.038384097768359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,9.535569552099332e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.0001004141813609,297.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,7.416556036332622e-05,297.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,0.000100414174085,297.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0004763215256389,291.032470703125,294.1499938964844,284.5258178710937,284.3789978027344,285.5829467773437,284.5982971191406,290.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.73855202140794e-09,0.0010160218225792,-0.0193252079188823,0.0,0.0,0.0,-0.00864914432168,60.0,-4.333445549011231,-0.0,-7.038384097768359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,9.549077367410064e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,0.0001005564263323,297.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,7.427061791531742e-05,297.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,0.0001005564117804,297.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.0004769962397404,291.031494140625,294.1499938964844,284.515625,284.3751220703125,285.5733337402344,284.5864562988281,290.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906828081161166e-09,0.0010174608323723,-0.0197659209370613,0.0,0.0,0.0,-0.0087325656786561,60.0,-4.3456220626831055,-0.0,-7.058336137788501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.562607010593638e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,0.0001006988968583,297.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,7.437585009029135e-05,297.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0001006988823064,297.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.0004776720888912,291.030517578125,294.1499938964844,284.5054016113281,284.3711853027344,285.563720703125,284.5745849609375,290.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189100867137,8.075377699867659e-09,0.0010189020540565,-0.0202073398977518,0.0,0.0,0.0,-0.008816123008728,60.0,-4.3578643798828125,-0.0,-7.07834928448392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,9.589599358150735e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0001009831394185,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,7.4585790571291e-05,297.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,0.0001009831321425,297.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0004790204111486,291.0285339355469,294.1499938964844,284.4848327636719,284.3631286621094,285.5444030761719,284.5508728027344,290.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217858944088,8.411650931350323e-09,0.0010217775125056,-0.0210879761725664,0.0,0.0,0.0,-0.008982827886939,60.0,-4.382480621337891,-0.0,-7.118361367020043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,9.589599358150735e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0001009831394185,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,7.4585790571291e-05,297.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,0.0001009831321425,297.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0004790204111486,291.0285339355469,294.1499938964844,284.4848327636719,284.3631286621094,285.5444030761719,284.5508728027344,290.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217858944088,8.411650931350323e-09,0.0010217775125056,-0.0210879761725664,0.0,0.0,0.0,-0.008982827886939,60.0,-4.382480621337891,-0.0,-7.118361367020043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,9.616198803996669e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.0001012632419588,297.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,7.479266787413508e-05,297.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,0.0001012632274068,297.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0004803490883205,291.0265197753906,294.1499938964844,284.4641418457031,284.3547668457031,285.5249938964844,284.5272521972656,290.7484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024619792588,8.743019641599403e-09,0.0010246110614389,-0.0219557229429483,0.0,0.0,0.0,-0.0091471020132303,60.0,-4.407164573669434,-0.0,-7.15790022809415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,9.616198803996669e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.0001012632419588,297.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,7.479266787413508e-05,297.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,0.0001012632274068,297.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0004803490883205,291.0265197753906,294.1499938964844,284.4641418457031,284.3547668457031,285.5249938964844,284.5272521972656,290.7484436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024619792588,8.743019641599403e-09,0.0010246110614389,-0.0219557229429483,0.0,0.0,0.0,-0.0091471020132303,60.0,-4.407164573669434,-0.0,-7.15790022809415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,9.642024815548211e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,0.0001015352027025,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,7.499354251194745e-05,297.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.0001015351954265,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,0.0004816391738131,291.0245056152344,294.1499938964844,284.4433288574219,284.3460693359375,285.5055236816406,284.50372314453125,290.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273712687194,9.064761385957354e-09,0.0010273621883243,-0.0227982122451066,0.0,0.0,0.0,-0.0093066031113266,60.0,-4.431743144989014,-0.0,-7.196395301889424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,9.642024815548211e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,0.0001015352027025,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,7.499354251194745e-05,297.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,0.0001015351954265,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,0.0004816391738131,291.0245056152344,294.1499938964844,284.4433288574219,284.3460693359375,285.5055236816406,284.50372314453125,290.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273712687194,9.064761385957354e-09,0.0010273621883243,-0.0227982122451066,0.0,0.0,0.0,-0.0093066031113266,60.0,-4.431743144989014,-0.0,-7.196395301889424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,9.666681580711156e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0001017948525259,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,7.518531492678449e-05,297.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.000101794837974,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.0004828708188142,291.0224609375,294.1499938964844,284.42236328125,284.3370666503906,285.4859619140625,284.48028564453125,290.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299981804564,9.371934339696963e-09,0.0010299888672307,-0.02360250800848,0.0,0.0,0.0,-0.0094588818028569,60.0,-4.456042766571045,-0.0,-7.233243337623207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,9.666681580711156e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0001017948525259,297.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,7.518531492678449e-05,297.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.000101794837974,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.0004828708188142,291.0224609375,294.1499938964844,284.42236328125,284.3370666503906,285.4859619140625,284.48028564453125,290.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299981804564,9.371934339696963e-09,0.0010299888672307,-0.02360250800848,0.0,0.0,0.0,-0.0094588818028569,60.0,-4.456042766571045,-0.0,-7.233243337623207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,9.678432979853824e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.000101918602013,297.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,7.527671550633386e-05,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,0.0001019185874611,297.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0004834578430745,291.0214538574219,294.1499938964844,284.41180419921875,284.3324279785156,285.47613525390625,284.4686279296875,290.74102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312502272427,9.518331012259296e-09,0.0010312406811863,-0.0239858161658048,0.0,0.0,0.0,-0.0095314569771289,60.0,-4.468005180358887,-0.0,-7.250837796846099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,9.689723083283752e-05,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0001020374911604,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,7.536452903877944e-05,297.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0001020374838844,297.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,0.0004840218171011,291.0204162597656,294.1499938964844,284.4012451171875,284.32769775390625,285.46630859375,284.4570007324219,290.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324530303478,9.658983834981429e-09,0.0010324433678761,-0.0243540722876787,0.0,0.0,0.0,-0.0096011841669678,60.0,-4.479825496673584,-0.0,-7.26776221426917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,9.71054469118826e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,0.0001022567521431,297.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,7.552647002739832e-05,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0001022567375912,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,0.0004850618715863,291.01837158203125,294.1499938964844,284.3800354003906,284.3179626464844,285.4466247558594,284.4338684082031,290.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346713243052,9.918368348849071e-09,0.0010346614290028,-0.0250331703573465,0.0,0.0,0.0,-0.0097297728061676,60.0,-4.502879142761231,-0.0,-7.29902538409988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,9.71054469118826e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,0.0001022567521431,297.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,7.552647002739832e-05,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0001022567375912,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,0.0004850618715863,291.01837158203125,294.1499938964844,284.3800354003906,284.3179626464844,285.4466247558594,284.4338684082031,290.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346713243052,9.918368348849071e-09,0.0010346614290028,-0.0250331703573465,0.0,0.0,0.0,-0.0097297728061676,60.0,-4.502879142761231,-0.0,-7.29902538409988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,9.728894656291232e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,0.0001024499870254,297.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,7.566919521195814e-05,297.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0001024499724735,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,0.0004859784967266,291.0162658691406,294.1499938964844,284.3586730957031,284.30780029296875,285.4268493652344,284.410888671875,290.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366262868046,1.0146967710511491e-08,0.0010366161586716,-0.0256316382437944,0.0,0.0,0.0,-0.0098430998623371,60.0,-4.525023460388184,-0.0,-7.3266328115551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,9.728894656291232e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,0.0001024499870254,297.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,7.566919521195814e-05,297.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0001024499724735,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,0.0004859784967266,291.0162658691406,294.1499938964844,284.3586730957031,284.30780029296875,285.4268493652344,284.410888671875,290.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366262868046,1.0146967710511491e-08,0.0010366161586716,-0.0256316382437944,0.0,0.0,0.0,-0.0098430998623371,60.0,-4.525023460388184,-0.0,-7.3266328115551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,9.739665983943269e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,0.0001025634119287,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,7.575297058792785e-05,297.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,0.0001025633973767,297.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,0.0004865165392402,291.0148620605469,294.1499938964844,284.34405517578125,284.3006286621094,285.4133605957031,284.39532470703125,290.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377739090472,1.0281146600732429e-08,0.0010377635480836,-0.025982903316617,0.0,0.0,0.0,-0.0099096177145838,60.0,-4.5394439697265625,-0.0,-7.342862318182598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,9.74411450442858e-05,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,0.0001026102618197,297.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,7.57875750423409e-05,297.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,0.0001026102472678,297.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.0004867387760896,291.0141906738281,294.1499938964844,284.3371887207031,284.29718017578125,285.4070129394531,284.3880310058594,290.7304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382478358224,1.0336563605051197e-08,0.0010382374748587,-0.0261279754340648,0.0,0.0,0.0,-0.0099370907992124,60.0,-4.545987606048584,-0.0,-7.349569841608172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,9.7557291155681e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0001027325633913,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,7.587790605612099e-05,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0001027325488394,297.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0004873189318459,291.0120849609375,294.1499938964844,284.3155822753906,284.2861328125,285.3871154785156,284.3653259277344,290.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394850978627,1.0481235435122473e-08,0.0010394746204838,-0.0265066958963871,0.0,0.0,0.0,-0.010008811019361,60.0,-4.565526008605957,-0.0,-7.367096088728432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,9.7557291155681e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0001027325633913,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,7.587790605612099e-05,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0001027325488394,297.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0004873189318459,291.0120849609375,294.1499938964844,284.3155822753906,284.2861328125,285.3871154785156,284.3653259277344,290.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394850978627,1.0481235435122473e-08,0.0010394746204838,-0.0265066958963871,0.0,0.0,0.0,-0.010008811019361,60.0,-4.565526008605957,-0.0,-7.367096088728432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,9.76005321717821e-05,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,0.000102778096334,297.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,7.591154280817136e-05,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0001027780890581,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0004875349404755,291.0110168457031,294.1499938964844,284.3047180175781,284.2804260253906,285.37713623046875,284.3540344238281,290.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399457532912,1.0535095462671508e-08,0.0010399352759122,-0.0266476869583129,0.0,0.0,0.0,-0.0100355120375752,60.0,-4.574709415435791,-0.0,-7.373626687012802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,9.76320297922939e-05,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,0.0001028112674248,297.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,7.593604095745832e-05,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0001028112601488,297.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.000487692275783,291.0099792480469,294.1499938964844,284.2938232421875,284.27459716796875,285.3671569824219,284.3428039550781,290.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040281378664,1.057432541529124e-08,0.0010402707848697,-0.0267503783106803,0.0,0.0,0.0,-0.0100549599155783,60.0,-4.583386421203613,-0.0,-7.378384481171454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,9.766007133293896e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,0.0001028408005367,297.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,7.595784700242803e-05,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,0.0001028407859848,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.000487832352519,291.0078430175781,294.1499938964844,284.27197265625,284.2625732421875,285.3471984863281,284.3204040527344,290.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405799839645,1.0609227274471776e-08,0.0010405693901702,-0.0268417410552501,0.0,0.0,0.0,-0.0100722629576921,60.0,-4.5992865562438965,-0.0,-7.382619315876583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,9.766007133293896e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,0.0001028408005367,297.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,7.595784700242803e-05,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,0.0001028407859848,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.000487832352519,291.0078430175781,294.1499938964844,284.27197265625,284.2625732421875,285.3471984863281,284.3204040527344,290.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405799839645,1.0609227274471776e-08,0.0010405693901702,-0.0268417410552501,0.0,0.0,0.0,-0.0100722629576921,60.0,-4.5992865562438965,-0.0,-7.382619315876583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,9.76385927060619e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0001028181795845,297.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,7.594114140374586e-05,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0001028181650326,297.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0004877250466961,291.0057067871094,294.1499938964844,284.25,284.25,285.3271789550781,284.298095703125,290.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403508786112,1.0582425602478908e-08,0.0010403402848169,-0.0267715826630592,0.0,0.0,0.0,-0.0100589776411652,60.0,-4.613151550292969,-0.0,-7.379367161775009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,9.76385927060619e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0001028181795845,297.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,7.594114140374586e-05,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0001028181650326,297.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0004877250466961,291.0057067871094,294.1499938964844,284.25,284.25,285.3271789550781,284.298095703125,290.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403508786112,1.0582425602478908e-08,0.0010403402848169,-0.0267715826630592,0.0,0.0,0.0,-0.0100589776411652,60.0,-4.613151550292969,-0.0,-7.379367161775009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,9.758167288964614e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,0.0001027582402457,297.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,7.589687447762117e-05,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.0001027582256938,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,0.0004874407313764,291.0035705566406,294.1499938964844,284.223876953125,284.223876953125,285.3070983886719,284.275390625,290.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397442383691,1.0511469916707485e-08,0.0010397336445748,-0.026585841551423,0.0,0.0,0.0,-0.0100238025188446,60.0,-4.626061916351318,-0.0,-7.370761778702217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,9.758167288964614e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,0.0001027582402457,297.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,7.589687447762117e-05,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.0001027582256938,297.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,0.0004874407313764,291.0035705566406,294.1499938964844,284.223876953125,284.223876953125,285.3070983886719,284.275390625,290.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397442383691,1.0511469916707485e-08,0.0010397336445748,-0.026585841551423,0.0,0.0,0.0,-0.0100238025188446,60.0,-4.626061916351318,-0.0,-7.370761778702217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,9.750858589541168e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0001026812751661,297.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,7.584002742078155e-05,297.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,0.0001026812606141,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.0004870756529271,291.0014038085937,294.1499938964844,284.18994140625,284.18994140625,285.28680419921875,284.24951171875,290.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.042037300891252e-08,0.0010389548260718,-0.0263473708182573,0.0,0.0,0.0,-0.0099786417558789,60.0,-4.642444133758545,-0.0,-7.359720655131241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,9.750858589541168e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0001026812751661,297.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,7.584002742078155e-05,297.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,0.0001026812606141,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.0004870756529271,291.0014038085937,294.1499938964844,284.18994140625,284.18994140625,285.28680419921875,284.24951171875,290.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.042037300891252e-08,0.0010389548260718,-0.0263473708182573,0.0,0.0,0.0,-0.0099786417558789,60.0,-4.642444133758545,-0.0,-7.359720655131241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,9.746722207637504e-05,297.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.0001026377140078,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,7.580785313621163e-05,297.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0001026377067319,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.0004868690157309,291.0003356933594,294.1499938964844,284.1702575683594,284.1702575683594,285.27655029296875,284.23516845703125,290.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385243222117,1.0368816028005769e-08,0.001038513961248,-0.0262124072760343,0.0,0.0,0.0,-0.0099530834704637,60.0,-4.652070999145508,-0.0,-7.353475695026648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,9.742219845065848e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,0.000102590303868,297.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,7.577283395221457e-05,297.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0001025902893161,297.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0004866441304329,290.9992370605469,294.1499938964844,284.1488647460937,284.1488647460937,285.2662048339844,284.219482421875,290.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380444582551,1.0312702691805953e-08,0.0010380342137068,-0.0260655116289854,0.0,0.0,0.0,-0.0099252657964825,60.0,-4.66288948059082,-0.0,-7.346681485387307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,9.732349280966446e-05,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001024863668135,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,7.569606532342732e-05,297.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,0.0001024863522616,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.0004861510824412,290.9970703125,294.1499938964844,284.1011962890625,284.1011962890625,285.2452087402344,284.184814453125,290.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369925294071,1.0189688204320646e-08,0.0010369822848588,-0.0257434751838445,0.0,0.0,0.0,-0.0098642818629741,60.0,-4.687277793884277,-0.0,-7.331798457244076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,9.732349280966446e-05,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001024863668135,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,7.569606532342732e-05,297.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,0.0001024863522616,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.0004861510824412,290.9970703125,294.1499938964844,284.1011962890625,284.1011962890625,285.2452087402344,284.184814453125,290.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369925294071,1.0189688204320646e-08,0.0010369822848588,-0.0257434751838445,0.0,0.0,0.0,-0.0098642818629741,60.0,-4.687277793884277,-0.0,-7.331798457244076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
