time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,9.721452079247685e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.000102371603134,297.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,7.56113076931797e-05,297.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.0001023715958581,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,0.0004856067243963,290.9949035644531,294.1499938964844,284.04754638671875,284.04754638671875,285.2236633300781,284.144775390625,290.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358310537412,1.005387417762904e-08,0.0010358210420235,-0.0253879241645336,0.0,0.0,0.0,-0.0097969537600874,60.0,-4.715701580047607,-0.0,-7.315384209505282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,9.721452079247685e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.000102371603134,297.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,7.56113076931797e-05,297.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.0001023715958581,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,0.0004856067243963,290.9949035644531,294.1499938964844,284.04754638671875,284.04754638671875,285.2236633300781,284.144775390625,290.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358310537412,1.005387417762904e-08,0.0010358210420235,-0.0253879241645336,0.0,0.0,0.0,-0.0097969537600874,60.0,-4.715701580047607,-0.0,-7.315384209505282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,9.712536848383024e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0001022777214529,297.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,7.554196781711653e-05,297.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.000102277714177,297.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,0.0004851613775826,290.9932556152344,294.1499938964844,284.003173828125,284.003173828125,285.20684814453125,284.1105651855469,290.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348809882998,9.942771939108752e-09,0.0010348710929974,-0.02509705722332,0.0,0.0,0.0,-0.0097418753430247,60.0,-4.739799976348877,-0.0,-7.301969873196867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,9.70963083091192e-05,297.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0001022471260512,297.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,7.551936869276688e-05,297.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0001022471114993,297.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.0004850162367802,290.99273681640625,294.1499938964844,283.98858642578125,283.98858642578125,285.20147705078125,284.0992736816406,290.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345713235437,9.90655824040232e-09,0.0010345614282414,-0.0250022485852241,0.0,0.0,0.0,-0.0097239231690764,60.0,-4.747705936431885,-0.0,-7.297600035371944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,9.69700122368522e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.000102114121546,297.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,7.542112871306017e-05,297.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.00010211411427,297.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,0.0004843853239435,290.99053955078125,294.1499938964844,283.92486572265625,283.92486572265625,285.1785583496094,284.0485534667969,290.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332253295928,9.74915970175516e-09,0.0010332155507057,-0.024590166285634,0.0,0.0,0.0,-0.0096458941698074,60.0,-4.78287410736084,-0.0,-7.278623570527999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,9.69700122368522e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.000102114121546,297.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,7.542112871306017e-05,297.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.00010211411427,297.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,0.0004843853239435,290.99053955078125,294.1499938964844,283.92486572265625,283.92486572265625,285.1785583496094,284.0485534667969,290.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332253295928,9.74915970175516e-09,0.0010332155507057,-0.024590166285634,0.0,0.0,0.0,-0.0096458941698074,60.0,-4.78287410736084,-0.0,-7.278623570527999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,9.690466686151922e-05,297.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,0.0001020453128148,297.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,7.53703061491251e-05,297.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,0.0001020453055389,297.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,0.0004840589244849,290.98944091796875,294.1499938964844,283.89141845703125,283.89141845703125,285.1668395996094,284.0216369628906,290.69482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325289331376,9.667730616058634e-09,0.0010325192706659,-0.0243769716471433,0.0,0.0,0.0,-0.0096055259928107,60.0,-4.801351070404053,-0.0,-7.268815238603565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,9.683762618806212e-05,297.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.0001019747141981,297.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,7.531816663686186e-05,297.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,0.0001019747069221,297.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0004837240267079,290.98834228515625,294.1499938964844,283.85699462890625,283.85699462890625,285.1548767089844,283.9935607910156,290.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318144923076,9.584182336652702e-09,0.0010318049462512,-0.0241582281887531,0.0,0.0,0.0,-0.0095641082152724,60.0,-4.820529937744141,-0.0,-7.258758927264354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,9.66999723459594e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001018297552946,297.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,7.521110092056915e-05,297.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0001018297480186,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,0.0004830364196095,290.98614501953125,294.1499938964844,283.7856140136719,283.7856140136719,285.13043212890625,283.93463134765625,290.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412641333028661e-09,0.0010303381131961,-0.0237090904265642,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.860440254211426,-0.0,-7.238133292730708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,9.66999723459594e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001018297552946,297.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,7.521110092056915e-05,297.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0001018297480186,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,0.0004830364196095,290.98614501953125,294.1499938964844,283.7856140136719,283.7856140136719,285.13043212890625,283.93463134765625,290.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412641333028661e-09,0.0010303381131961,-0.0237090904265642,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.860440254211426,-0.0,-7.238133292730708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,9.65580329648219e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.0001016802925732,297.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,7.510071009164676e-05,297.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001016802852973,297.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,0.0004823274211958,290.9839172363281,294.1499938964844,283.7113037109375,283.7113037109375,285.10504150390625,283.871826171875,290.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235768594351157e-09,0.001028825645335,-0.0232459791004657,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.902435779571533,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,9.65580329648219e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.0001016802925732,297.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,7.510071009164676e-05,297.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001016802852973,297.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,0.0004823274211958,290.9839172363281,294.1499938964844,283.7113037109375,283.7113037109375,285.10504150390625,283.871826171875,290.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235768594351157e-09,0.001028825645335,-0.0232459791004657,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.902435779571533,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,9.64134160312824e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,0.0001015279995044,297.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,7.498822378693148e-05,297.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0001015279922285,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.0004816050059162,290.9817199707031,294.1499938964844,283.6347045898437,283.6347045898437,285.0788879394531,283.8062438964844,290.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055547423031385e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.945782661437988,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,9.64134160312824e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,0.0001015279995044,297.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,7.498822378693148e-05,297.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0001015279922285,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.0004816050059162,290.9817199707031,294.1499938964844,283.6347045898437,283.6347045898437,285.0788879394531,283.8062438964844,290.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055547423031385e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.945782661437988,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,9.626672544982284e-05,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,0.0001013735309243,297.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,7.487412949558347e-05,297.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.0001013735163724,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0004808722878806,290.9794921875,294.1499938964844,283.556396484375,283.556396484375,285.0516967773437,283.7378845214844,290.68035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.990405559539795,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,9.626672544982284e-05,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,0.0001013735309243,297.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,7.487412949558347e-05,297.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.0001013735163724,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0004808722878806,290.9794921875,294.1499938964844,283.556396484375,283.556396484375,285.0516967773437,283.7378845214844,290.68035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.990405559539795,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,9.6193041827064e-05,297.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,0.0001012959328363,297.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,7.481682405341417e-05,297.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,0.0001012959255604,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,0.0004805042117368,290.9783935546875,294.1499938964844,283.51678466796875,283.51678466796875,285.03778076171875,283.70294189453125,290.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780933313801143e-09,0.0010249364422634,-0.0220550037920475,0.0,0.0,0.0,-0.0091659035533666,60.0,-5.012992858886719,-0.0,-7.162431359120093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,9.611920540919527e-05,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0001012181819532,297.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,7.475939491996542e-05,297.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0001012181746773,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0004801353788934,290.9772644042969,294.1499938964844,283.4769897460937,283.4769897460937,285.023681640625,283.6676025390625,290.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688925134947567e-09,0.0010241497075185,-0.0218140706419944,0.0,0.0,0.0,-0.0091202910989522,60.0,-5.035714626312256,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,9.597167809261008e-05,297.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0001010628257063,297.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,7.464464579243213e-05,297.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.0001010628184303,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0004793984408024,290.9750366210937,294.1499938964844,283.3971252441406,283.3971252441406,284.99481201171875,283.5959167480469,290.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.081400871276856,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,9.597167809261008e-05,297.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0001010628257063,297.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,7.464464579243213e-05,297.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.0001010628184303,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0004793984408024,290.9750366210937,294.1499938964844,283.3971252441406,283.3971252441406,284.99481201171875,283.5959167480469,290.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.081400871276856,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,9.582504571881144e-05,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.0001009084153338,297.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,7.453060243278742e-05,297.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.0001009084080578,297.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,0.0004786659847013,290.9728088378906,294.1499938964844,283.3173522949219,283.3173522949219,284.965087890625,283.5232238769531,290.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127100467681885,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,9.582504571881144e-05,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.0001009084153338,297.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,7.453060243278742e-05,297.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.0001009084080578,297.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,0.0004786659847013,290.9728088378906,294.1499938964844,283.3173522949219,283.3173522949219,284.965087890625,283.5232238769531,290.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127100467681885,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,9.570319525664672e-05,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0001007801038213,297.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,7.443583308486268e-05,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,0.0001007800965453,297.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.000478057336295,290.9709167480469,294.1499938964844,283.2509155273437,283.2509155273437,284.9394226074219,283.4617614746094,290.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.165194511413574,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,9.568012319505216e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,0.0001007558021228,297.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,7.441788329742849e-05,297.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,0.0001007557948469,297.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,0.0004779420560225,290.9705505371094,294.1499938964844,283.23834228515625,283.23834228515625,284.9344787597656,283.4500427246094,290.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.172414779663086,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,9.553765266900882e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0001006057791528,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,7.430707773892209e-05,297.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.0001006057718768,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0004772304091602,290.96832275390625,294.1499938964844,283.1606750488281,283.1606750488281,284.903076171875,283.3768920898437,290.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.216960430145264,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,9.553765266900882e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0001006057791528,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,7.430707773892209e-05,297.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.0001006057718768,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0004772304091602,290.96832275390625,294.1499938964844,283.1606750488281,283.1606750488281,284.903076171875,283.3768920898437,290.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.216960430145264,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,9.546769433654843e-05,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0001005321100819,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,7.425266085192561e-05,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,0.000100532102806,297.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,0.0004768809594679,290.9671936035156,294.1499938964844,283.1225280761719,283.1225280761719,284.88702392578125,283.3405456542969,290.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879673749208,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.238753795623779,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,9.53983180806972e-05,297.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,0.0001004590521915,297.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,7.419870235025883e-05,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,0.0001004590376396,297.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0004765343910548,290.966064453125,294.1499938964844,283.0849304199219,283.0849304199219,284.870849609375,283.3043518066406,290.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164760751649,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.260305404663086,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,9.526295616524294e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.0001003165089059,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,7.409341924358159e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.00010031650163,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,0.0004758582508657,290.9638061523437,294.1499938964844,283.01177978515625,283.01177978515625,284.8379211425781,283.2329406738281,290.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150260059162,-0.0190197825431823,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302067279815674,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,9.526295616524294e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.0001003165089059,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,7.409341924358159e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.00010031650163,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,0.0004758582508657,290.9638061523437,294.1499938964844,283.01177978515625,283.01177978515625,284.8379211425781,283.2329406738281,290.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150260059162,-0.0190197825431823,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302067279815674,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,9.51314505073242e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,0.0001001780256046,297.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,7.399114110739902e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,0.0001001780183287,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,0.0004752013483084,290.9615478515625,294.1499938964844,282.9417724609375,282.9417724609375,284.8044128417969,283.1627502441406,290.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.342247009277344,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,9.51314505073242e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,0.0001001780256046,297.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,7.399114110739902e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,0.0001001780183287,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,0.0004752013483084,290.9615478515625,294.1499938964844,282.9417724609375,282.9417724609375,284.8044128417969,283.1627502441406,290.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.342247009277344,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,9.500484156887978e-05,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0001000447009573,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,7.389266829704866e-05,297.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.0001000446936814,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,0.0004745689220726,290.9592590332031,294.1499938964844,282.87554931640625,282.87554931640625,284.77032470703125,283.0947265625,290.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.300293258793998e-09,0.0010122755775228,-0.0181773621588945,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.379886150360107,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,9.500484156887978e-05,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,0.0001000447009573,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,7.389266829704866e-05,297.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.0001000446936814,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,0.0004745689220726,290.9592590332031,294.1499938964844,282.87554931640625,282.87554931640625,284.77032470703125,283.0947265625,290.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.300293258793998e-09,0.0010122755775228,-0.0181773621588945,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.379886150360107,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,9.488352225162088e-05,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,9.99169424176216e-05,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,7.379830640275031e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,9.9916935141664e-05,297.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,0.000473962893011,290.9570007324219,294.1499938964844,282.813720703125,282.813720703125,284.7357177734375,283.029296875,290.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.149111524995533e-09,0.0010109827853739,-0.0177813842892646,0.0,0.0,0.0,-0.0083569390699267,60.0,-5.414831161499023,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,9.488352225162088e-05,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,9.99169424176216e-05,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,7.379830640275031e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,9.9916935141664e-05,297.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,0.000473962893011,290.9570007324219,294.1499938964844,282.813720703125,282.813720703125,284.7357177734375,283.029296875,290.6468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.149111524995533e-09,0.0010109827853739,-0.0177813842892646,0.0,0.0,0.0,-0.0083569390699267,60.0,-5.414831161499023,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,9.48247834458016e-05,297.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,9.985508950194344e-05,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,7.375262066489086e-05,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,9.985508222598584e-05,297.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,0.0004736694681923,290.9558410644531,294.1499938964844,282.7846374511719,282.7846374511719,284.7182922363281,282.9976501464844,290.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075912744625157e-09,0.0010103568201884,-0.017589658498764,0.0,0.0,0.0,-0.0083206510171294,60.0,-5.431245803833008,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,9.47675362112932e-05,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,9.979480819310992e-05,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,7.370809180429205e-05,297.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,9.979480091715232e-05,297.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,0.0004733835230581,290.9547119140625,294.1499938964844,282.7568664550781,282.7568664550781,284.70074462890625,282.9668273925781,290.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004580027114571e-09,0.0010097469203174,-0.0174028184264898,0.0,0.0,0.0,-0.0082852886989712,60.0,-5.446812629699707,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,9.465743642067535e-05,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,9.967886580852792e-05,297.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,7.362246105913073e-05,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,9.96788585325703e-05,297.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853210449219,0.0,0.0,0.000472833547974,290.9524230957031,294.1499938964844,282.7056579589844,282.7056579589844,284.6654968261719,282.9077453613281,290.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.8673826625342835e-09,0.001008573686704,-0.0170434545725584,0.0,0.0,0.0,-0.0082172742113471,60.0,-5.475390434265137,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,9.465743642067535e-05,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,9.967886580852792e-05,297.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,7.362246105913073e-05,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,9.96788585325703e-05,297.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853210449219,0.0,0.0,0.000472833547974,290.9524230957031,294.1499938964844,282.7056579589844,282.7056579589844,284.6654968261719,282.9077453613281,290.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.8673826625342835e-09,0.001008573686704,-0.0170434545725584,0.0,0.0,0.0,-0.0082172742113471,60.0,-5.475390434265137,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,9.455349936615676e-05,297.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,9.956941357813776e-05,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,7.354161789407954e-05,297.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,9.956940630218014e-05,297.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.0004723143647424,290.9501342773437,294.1499938964844,282.6606140136719,282.6606140136719,284.63006591796875,282.8524169921875,290.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737859603589413e-09,0.0010074661113321,-0.016704186797142,0.0,0.0,0.0,-0.0081530632451176,60.0,-5.50023889541626,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
