time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,9.455349936615676e-05,297.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,9.956941357813776e-05,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,7.354161789407954e-05,297.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,9.956940630218014e-05,297.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.0004723143647424,290.9501342773437,294.1499938964844,282.6606140136719,282.6606140136719,284.63006591796875,282.8524169921875,290.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737859603589413e-09,0.0010074661113321,-0.016704186797142,0.0,0.0,0.0,-0.0081530632451176,60.0,-5.50023889541626,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,9.446295007364824e-05,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,9.947405487764628e-05,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,7.347119390033185e-05,297.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.947404760168864e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,0.0004718620330095,290.947998046875,294.1499938964844,282.6252136230469,282.6252136230469,284.5974426269531,282.8056335449219,290.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625018755812562e-09,0.0010065012611448,-0.0164086110889911,0.0,0.0,0.0,-0.0080971233546733,60.0,-5.519218921661377,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,9.445531031815337e-05,297.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,9.94660222204402e-05,297.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,7.346525671891868e-05,297.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,9.94660149444826e-05,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0004718238778878,290.94781494140625,294.1499938964844,282.6224365234375,282.6224365234375,284.5946044921875,282.8017272949219,290.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064265225082,6.6155059208483635e-09,0.0010064198868349,-0.0163836926221847,0.0,0.0,0.0,-0.0080924071371555,60.0,-5.520719528198242,-0.0,-6.905948879420978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,9.436364780412988e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,9.936949209077284e-05,297.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,7.33939596102573e-05,297.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.936948481481522e-05,297.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,0.000471366016427,290.9455261230469,294.1499938964844,282.5916442871094,282.5916442871094,284.5592041015625,282.755859375,290.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501277294290729e-09,0.0010054430458694,-0.0160844773054122,0.0,0.0,0.0,-0.0080357789993286,60.0,-5.536702632904053,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,9.436364780412988e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,9.936949209077284e-05,297.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,7.33939596102573e-05,297.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.936948481481522e-05,297.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,0.000471366016427,290.9455261230469,294.1499938964844,282.5916442871094,282.5916442871094,284.5592041015625,282.755859375,290.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501277294290729e-09,0.0010054430458694,-0.0160844773054122,0.0,0.0,0.0,-0.0080357789993286,60.0,-5.536702632904053,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,9.432016668142752e-05,297.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,9.932370448950678e-05,297.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,7.336014095926657e-05,297.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,9.932369721354915e-05,297.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,0.0004711488145403,290.9443664550781,294.1499938964844,282.5792541503906,282.5792541503906,284.54156494140625,282.7349548339844,290.6275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447092637529295e-09,0.0010049797128885,-0.0159425418823957,0.0,0.0,0.0,-0.0080089177936315,60.0,-5.542818069458008,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,9.427834447706118e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,9.927966311806812e-05,297.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,7.332761015277356e-05,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,9.927965584211051e-05,297.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.0004709399072453,290.9432067871094,294.1499938964844,282.56890869140625,282.56890869140625,284.5240173339844,282.7154541015625,290.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394974771950501e-09,0.0010045340750366,-0.0158060193061828,0.0,0.0,0.0,-0.0079830801114439,60.0,-5.547641277313232,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,9.419947309652343e-05,297.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,9.91966007859446e-05,297.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,7.326626655412838e-05,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,9.9196593509987e-05,297.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,0.0004705458995886,290.9408874511719,294.1499938964844,282.5548400878906,282.5548400878906,284.4891662597656,282.6806640625,290.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680954420708e-09,0.001003693556413,-0.015548538416624,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.553379058837891,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,9.419947309652343e-05,297.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,9.91966007859446e-05,297.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,7.326626655412838e-05,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,9.9196593509987e-05,297.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,0.0004705458995886,290.9408874511719,294.1499938964844,282.5548400878906,282.5548400878906,284.4891662597656,282.6806640625,290.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680954420708e-09,0.001003693556413,-0.015548538416624,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.553379058837891,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,9.412715007783844e-05,297.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,9.912044333759697e-05,297.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,7.321001612581313e-05,297.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,9.912043606163934e-05,297.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,0.0004701846337411,290.93853759765625,294.1499938964844,282.54998779296875,282.54998779296875,284.454833984375,282.6522216796875,290.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206552161103218e-09,0.0010029227705672,-0.0153124406933784,0.0,0.0,0.0,-0.0078896712511777,60.0,-5.55327033996582,-0.0,-6.858034851120466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,9.412715007783844e-05,297.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,9.912044333759697e-05,297.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,7.321001612581313e-05,297.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,9.912043606163934e-05,297.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,0.0004701846337411,290.93853759765625,294.1499938964844,282.54998779296875,282.54998779296875,284.454833984375,282.6522216796875,290.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206552161103218e-09,0.0010029227705672,-0.0153124406933784,0.0,0.0,0.0,-0.0078896712511777,60.0,-5.55327033996582,-0.0,-6.858034851120466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,9.406553726876156e-05,297.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,9.905556362355128e-05,297.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,7.316209666896611e-05,297.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,9.905555634759368e-05,297.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0004698768898379,290.93621826171875,294.1499938964844,282.54998779296875,282.5440368652344,284.42108154296875,282.6298828125,290.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129769580809352e-09,0.0010022661881521,-0.0151113038882613,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.548786163330078,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,9.406553726876156e-05,297.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,9.905556362355128e-05,297.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,7.316209666896611e-05,297.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,9.905555634759368e-05,297.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0004698768898379,290.93621826171875,294.1499938964844,282.54998779296875,282.5440368652344,284.42108154296875,282.6298828125,290.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129769580809352e-09,0.0010022661881521,-0.0151113038882613,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.548786163330078,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,9.401869465364145e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,9.900623990688472e-05,297.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,7.312565867323428e-05,297.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,9.900623263092712e-05,297.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,0.000469642895041,290.9338684082031,294.1499938964844,282.54998779296875,282.5370788574219,284.3879699707031,282.6128845214844,290.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583695456385,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.543391227722168,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,9.401869465364145e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,9.900623990688472e-05,297.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,7.312565867323428e-05,297.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,9.900623263092712e-05,297.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,0.000469642895041,290.9338684082031,294.1499938964844,282.54998779296875,282.5370788574219,284.3879699707031,282.6128845214844,290.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583695456385,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.543391227722168,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96783447265625,0.0,0.0,9.39993842621334e-05,297.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,9.898590360535307e-05,297.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,7.311064109671861e-05,297.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,9.898589632939549e-05,297.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.000469546415843,290.93267822265625,294.1499938964844,282.54998779296875,282.5332336425781,284.37164306640625,282.60577392578125,290.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,-0.0078107309527695,60.0,-5.540810585021973,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,9.398356633028015e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,9.896924893837422e-05,297.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,7.309833745239303e-05,297.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,9.89692416624166e-05,297.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,0.0004694674280472,290.9315185546875,294.1499938964844,282.54998779296875,282.5291442871094,284.35546875,282.5995178222656,290.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600196745197e-09,0.0010013923747465,-0.0148436613380908,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.538405895233154,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,9.395974484505132e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,9.89441541605629e-05,297.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,7.30798055883497e-05,297.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,9.894414688460527e-05,297.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0004693483933806,290.9291687011719,294.1499938964844,282.54998779296875,282.5203552246094,284.3235168457031,282.58892822265625,290.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.5340447425842285,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,9.395974484505132e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,9.89441541605629e-05,297.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,7.30798055883497e-05,297.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,9.894414688460527e-05,297.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0004693483933806,290.9291687011719,294.1499938964844,282.54998779296875,282.5203552246094,284.3235168457031,282.58892822265625,290.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.5340447425842285,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,9.394648077432066e-05,297.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,9.893018432194368e-05,297.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,7.306948828045279e-05,297.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,9.893018432194368e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,0.0004692821530625,290.9267883300781,294.1499938964844,282.54998779296875,282.5107727050781,284.29217529296875,282.5807800292969,290.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147225009277462,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.530352592468262,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,9.394648077432066e-05,297.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,9.893018432194368e-05,297.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,7.306948828045279e-05,297.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,9.893018432194368e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,0.0004692821530625,290.9267883300781,294.1499938964844,282.54998779296875,282.5107727050781,284.29217529296875,282.5807800292969,290.6000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147225009277462,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.530352592468262,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,9.394140943186358e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,9.892484376905486e-05,297.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,7.30655447114259e-05,297.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,9.892483649309725e-05,297.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0004692568036261,290.9244079589844,294.1499938964844,282.54998779296875,282.5004577636719,284.2613220214844,282.57421875,290.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527131080627441,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,9.394140943186358e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,9.892484376905486e-05,297.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,7.30655447114259e-05,297.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,9.892483649309725e-05,297.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,0.0004692568036261,290.9244079589844,294.1499938964844,282.54998779296875,282.5004577636719,284.2613220214844,282.57421875,290.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527131080627441,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,9.394474182045089e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,9.892835805658252e-05,297.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,7.306814222829416e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,9.89283507806249e-05,297.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,0.0004692734510172,290.9220275878906,294.1499938964844,282.54998779296875,282.4894714355469,284.2310791015625,282.5691223144531,290.5924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142514433988e-09,0.0010009779362007,-0.0147167211398482,0.0,0.0,0.0,-0.0077769327908754,60.0,-5.524459838867188,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,9.394474182045089e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,9.892835805658252e-05,297.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,7.306814222829416e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,9.89283507806249e-05,297.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,0.0004692734510172,290.9220275878906,294.1499938964844,282.54998779296875,282.4894714355469,284.2310791015625,282.5691223144531,290.5924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142514433988e-09,0.0010009779362007,-0.0147167211398482,0.0,0.0,0.0,-0.0077769327908754,60.0,-5.524459838867188,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,9.394885273650289e-05,297.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,9.893268725136296e-05,297.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,7.307133637368679e-05,297.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,9.893267997540534e-05,297.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,0.0004692939983215,290.9208068847656,294.1499938964844,282.54998779296875,282.4837646484375,284.2161560058594,282.5669860839844,290.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984254425328572e-09,0.0010010215919464,-0.014730111695826,0.0,0.0,0.0,-0.0077794669196009,60.0,-5.523270130157471,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,9.395470260642468e-05,297.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,9.893884998746216e-05,297.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,7.307589112315327e-05,297.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,9.893884271150456e-05,297.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,0.0004693232185672,290.91961669921875,294.1499938964844,282.54998779296875,282.4779052734375,284.20135498046875,282.5650939941406,290.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991535712013274e-09,0.0010010838741436,-0.0147491861134767,0.0,0.0,0.0,-0.0077830762602388,60.0,-5.522186756134033,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,9.397057874593884e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,9.895557013805956e-05,297.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,7.308823842322454e-05,297.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,9.895556286210194e-05,297.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,0.0004694025556091,290.9172058105469,294.1499938964844,282.54998779296875,282.4658508300781,284.1721496582031,282.5618896484375,290.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300790476071e-09,0.0010012529091909,-0.0148009629920125,0.0,0.0,0.0,-0.0077928747050464,60.0,-5.520272731781006,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,9.397057874593884e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,9.895557013805956e-05,297.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,7.308823842322454e-05,297.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,9.895556286210194e-05,297.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,0.0004694025556091,290.9172058105469,294.1499938964844,282.54998779296875,282.4658508300781,284.1721496582031,282.5618896484375,290.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300790476071e-09,0.0010012529091909,-0.0148009629920125,0.0,0.0,0.0,-0.0077928747050464,60.0,-5.520272731781006,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,9.399141708854586e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,9.897750715026632e-05,297.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,7.310444198083133e-05,297.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,9.89774998743087e-05,297.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,0.0004695066309068,290.914794921875,294.1499938964844,282.54998779296875,282.4533386230469,284.1434631347656,282.55938720703125,290.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037238264866573e-09,0.001001474680379,-0.0148689104244112,0.0,0.0,0.0,-0.0078057334758341,60.0,-5.518681526184082,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,9.399141708854586e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,9.897750715026632e-05,297.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,7.310444198083133e-05,297.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,9.89774998743087e-05,297.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,0.0004695066309068,290.914794921875,294.1499938964844,282.54998779296875,282.4533386230469,284.1434631347656,282.55938720703125,290.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037238264866573e-09,0.001001474680379,-0.0148689104244112,0.0,0.0,0.0,-0.0078057334758341,60.0,-5.518681526184082,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,9.401564602740108e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,9.900302393361926e-05,297.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,7.312329398700967e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,9.900302393361926e-05,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0004696276737377,290.912353515625,294.1499938964844,282.54998779296875,282.4404602050781,284.1152648925781,282.557373046875,290.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479527026414,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517308712005615,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,9.401564602740108e-05,297.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,9.900302393361926e-05,297.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,7.312329398700967e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,9.900302393361926e-05,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0004696276737377,290.912353515625,294.1499938964844,282.54998779296875,282.4404602050781,284.1152648925781,282.557373046875,290.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479527026414,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517308712005615,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,9.404249431099744e-05,297.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,9.903129830490798e-05,297.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,7.314416870940477e-05,297.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,9.903129102895036e-05,297.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,0.0004697617841884,290.909912109375,294.1499938964844,282.54998779296875,282.4272766113281,284.0876159667969,282.5558166503906,290.5734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516125202178955,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,9.404249431099744e-05,297.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,9.903129830490798e-05,297.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,7.314416870940477e-05,297.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,9.903129102895036e-05,297.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,0.0004697617841884,290.909912109375,294.1499938964844,282.54998779296875,282.4272766113281,284.0876159667969,282.5558166503906,290.5734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516125202178955,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94647216796875,0.0,0.0,9.405637683812527e-05,297.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,9.904591570375489e-05,297.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,7.315496623050421e-05,297.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,9.904590842779726e-05,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465026855469,0.0,0.0,0.0004698311095125,290.90869140625,294.1499938964844,282.54998779296875,282.42059326171875,284.0739440917969,282.55517578125,290.5715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.515570640563965,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,9.407042671227828e-05,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454650878906,0.0,0.0,9.906071500154212e-05,297.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,7.316589471884072e-05,297.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,9.906070772558452e-05,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,0.0004699013079516,290.907470703125,294.1499938964844,282.54998779296875,282.41387939453125,284.0604248046875,282.5545959472656,290.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266464963555,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.5150322914123535,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,9.40982936299406e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,9.909005166264252e-05,297.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432373046875,0.0,0.0,7.318756979657337e-05,297.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432373046875,0.0,0.0,9.90900443866849e-05,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,0.0004700404824689,290.9049987792969,294.1499938964844,282.54998779296875,282.4003295898437,284.03369140625,282.5536193847656,290.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.015217525884509,0.0,0.0,0.0,-0.007871706970036,60.0,-5.513965129852295,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,9.40982936299406e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,9.909005166264252e-05,297.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432373046875,0.0,0.0,7.318756979657337e-05,297.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432373046875,0.0,0.0,9.90900443866849e-05,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,0.0004700404824689,290.9049987792969,294.1499938964844,282.54998779296875,282.4003295898437,284.03369140625,282.5536193847656,290.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.015217525884509,0.0,0.0,0.0,-0.007871706970036,60.0,-5.513965129852295,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,9.41249672905542e-05,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,9.911814413499088e-05,297.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,7.320832082768902e-05,297.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,9.911813685903326e-05,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,0.0004701737489085,290.90252685546875,294.1499938964844,282.54998779296875,282.3866882324219,284.0074157714844,282.5528259277344,290.5619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.015304553322494,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.512863159179688,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,9.41249672905542e-05,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,9.911814413499088e-05,297.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,7.320832082768902e-05,297.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,9.911813685903326e-05,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,0.0004701737489085,290.90252685546875,294.1499938964844,282.54998779296875,282.3866882324219,284.0074157714844,282.5528259277344,290.5619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.015304553322494,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.512863159179688,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
