time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,9.414883970748632e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,9.914327529259026e-05,297.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,7.32268817955628e-05,297.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,9.914327529259026e-05,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,0.0004702929581981,290.9000549316406,294.1499938964844,282.54998779296875,282.3730773925781,283.98162841796875,282.5522155761719,290.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233258798005181e-09,0.001003150944598,-0.0153824007138609,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.511628150939941,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,9.414883970748632e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,9.914327529259026e-05,297.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,7.32268817955628e-05,297.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,9.914327529259026e-05,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,0.0004702929581981,290.9000549316406,294.1499938964844,282.54998779296875,282.3730773925781,283.98162841796875,282.5522155761719,290.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233258798005181e-09,0.001003150944598,-0.0153824007138609,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.511628150939941,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,9.416951797902584e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,9.916505950968713e-05,297.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,7.324296893784776e-05,297.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,9.916505223372953e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,0.0004703962767962,290.8975524902344,294.1499938964844,282.54998779296875,282.3594970703125,283.95623779296875,282.5517272949219,290.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011975373596e-09,0.0010033710859715,-0.0154498629271984,0.0,0.0,0.0,-0.0079156765714287,60.0,-5.510247230529785,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,9.416951797902584e-05,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,9.916505950968713e-05,297.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,7.324296893784776e-05,297.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,9.916505223372953e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,0.0004703962767962,290.8975524902344,294.1499938964844,282.54998779296875,282.3594970703125,283.95623779296875,282.5517272949219,290.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011975373596e-09,0.0010033710859715,-0.0154498629271984,0.0,0.0,0.0,-0.0079156765714287,60.0,-5.510247230529785,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,9.417800174560398e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,9.917398710967972e-05,297.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,7.324956095544621e-05,297.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,9.917398710967972e-05,297.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,0.0004704386519733,290.8963317871094,294.1499938964844,282.54998779296875,282.3527526855469,283.9437255859375,282.551513671875,290.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269567975891732e-09,0.0010034614242613,-0.0154775138944387,0.0,0.0,0.0,-0.0079209096729755,60.0,-5.509448051452637,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,9.418530680704862e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9343566894531,0.0,0.0,9.918168507283552e-05,297.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,7.32552507543005e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.934326171875,0.0,0.0,9.918167779687792e-05,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,0.0004704751481767,290.8950500488281,294.1499938964844,282.54998779296875,282.3460693359375,283.93133544921875,282.55133056640625,290.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035454761236,6.278665143355511e-09,0.0010035391896963,-0.015501344576478,0.0,0.0,0.0,-0.0079254191368818,60.0,-5.508585453033447,-0.0,-6.86647183556488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,9.419578418601304e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320983886719,0.0,0.0,9.919271542457864e-05,297.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,7.326339255087078e-05,297.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,9.919270814862102e-05,297.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,0.0004705274768639,290.8925476074219,294.1499938964844,282.54998779296875,282.3328552246094,283.9068603515625,282.5510559082031,290.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036568855866,6.2916973853077715e-09,0.0010036505991593,-0.0155354822054505,0.0,0.0,0.0,-0.0079318797215819,60.0,-5.506653785705566,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,9.419578418601304e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320983886719,0.0,0.0,9.919271542457864e-05,297.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,7.326339255087078e-05,297.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,9.919270814862102e-05,297.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,0.0004705274768639,290.8925476074219,294.1499938964844,282.54998779296875,282.3328552246094,283.9068603515625,282.5510559082031,290.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036568855866,6.2916973853077715e-09,0.0010036505991593,-0.0155354822054505,0.0,0.0,0.0,-0.0079318797215819,60.0,-5.506653785705566,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,9.420014248462394e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298400878906,0.0,0.0,9.91973065538332e-05,297.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,7.326678314711899e-05,297.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,9.919729927787556e-05,297.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,0.0004705492465291,290.8900451660156,294.1499938964844,282.54998779296875,282.3199157714844,283.8827819824219,282.5508117675781,290.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504387855529785,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,9.420014248462394e-05,297.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298400878906,0.0,0.0,9.91973065538332e-05,297.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,7.326678314711899e-05,297.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,9.919729927787556e-05,297.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,0.0004705492465291,290.8900451660156,294.1499938964844,282.54998779296875,282.3199157714844,283.8827819824219,282.5508117675781,290.54254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504387855529785,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,9.419778507435694e-05,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,9.919482545228676e-05,297.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,7.326494960580021e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,9.919481817632914e-05,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.927490234375,0.0,0.0,0.0004705374885816,290.88751220703125,294.1499938964844,282.54998779296875,282.3073425292969,283.859130859375,282.5506286621094,290.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501731872558594,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,9.419778507435694e-05,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,9.919482545228676e-05,297.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,7.326494960580021e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,9.919481817632914e-05,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.927490234375,0.0,0.0,0.0004705374885816,290.88751220703125,294.1499938964844,282.54998779296875,282.3073425292969,283.859130859375,282.5506286621094,290.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501731872558594,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,9.418855188414454e-05,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,9.91850974969566e-05,297.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252319335937,0.0,0.0,7.325776823563501e-05,297.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,9.918509022099896e-05,297.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252319335937,0.0,0.0,0.0004704913590103,290.88494873046875,294.1499938964844,282.54998779296875,282.29522705078125,283.8359375,282.5505065917969,290.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.498684406280518,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,9.418855188414454e-05,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,9.91850974969566e-05,297.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252319335937,0.0,0.0,7.325776823563501e-05,297.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,9.918509022099896e-05,297.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252319335937,0.0,0.0,0.0004704913590103,290.88494873046875,294.1499938964844,282.54998779296875,282.29522705078125,283.8359375,282.5505065917969,290.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.498684406280518,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,9.41812904784456e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92413330078125,0.0,0.0,9.917745046550408e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,7.32521220925264e-05,297.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,9.917744318954648e-05,297.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.924072265625,0.0,0.0,0.0004704550665337,290.8836669921875,294.1499938964844,282.54998779296875,282.2893371582031,283.8244934082031,282.5504455566406,290.5328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273577213278258e-09,0.0010034957667812,-0.0154880164191126,0.0,0.0,0.0,-0.0079228971153497,60.0,-5.497004508972168,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,9.417223918717356e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229736328125,0.0,0.0,9.91679189610295e-05,297.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229431152344,0.0,0.0,7.324507896555588e-05,297.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229431152344,0.0,0.0,9.91679189610295e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92291259765625,0.0,0.0,0.000470409868285,290.8824157714844,294.1499938964844,282.54998779296875,282.2835693359375,283.8131408691406,282.5503845214844,290.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296903258857e-09,0.0010033993748947,-0.0154584674164652,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.495223522186279,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,9.414878149982542e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,9.914321708492936e-05,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,7.322683813981712e-05,297.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,9.914320980897172e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0004702926962636,290.8798522949219,294.1499938964844,282.54998779296875,282.27252197265625,283.790771484375,282.55029296875,290.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330536287902305e-09,0.0010031493147835,-0.0153818633407354,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.491361618041992,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,9.414878149982542e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,9.914321708492936e-05,297.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,7.322683813981712e-05,297.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,9.914320980897172e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0004702926962636,290.8798522949219,294.1499938964844,282.54998779296875,282.27252197265625,283.790771484375,282.55029296875,290.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330536287902305e-09,0.0010031493147835,-0.0153818633407354,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.491361618041992,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,9.41183025133796e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,9.911112283589318e-05,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,7.320313306991011e-05,297.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,9.911111555993556e-05,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,0.0004701404250226,290.87725830078125,294.1499938964844,282.54998779296875,282.2621154785156,283.768798828125,282.5502319335937,290.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950622409767675e-09,0.0010028243996202,-0.015282342210412,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.487086296081543,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,9.41183025133796e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,9.911112283589318e-05,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,7.320313306991011e-05,297.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,9.911111555993556e-05,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,0.0004701404250226,290.87725830078125,294.1499938964844,282.54998779296875,282.2621154785156,283.768798828125,282.5502319335937,290.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950622409767675e-09,0.0010028243996202,-0.015282342210412,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.487086296081543,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,9.408083133166656e-05,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,9.907166531775148e-05,297.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,7.317398558370769e-05,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,9.907165804179384e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159851074219,0.0,0.0,0.0004699532873928,290.87469482421875,294.1499938964844,282.54998779296875,282.2524719238281,283.7472229003906,282.5501708984375,290.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024312650784,6.1483662605610334e-09,0.0010024252114817,-0.0151600185781717,0.0,0.0,0.0,-0.0078608253970742,60.0,-5.482398509979248,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,9.408083133166656e-05,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,9.907166531775148e-05,297.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,7.317398558370769e-05,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,9.907165804179384e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159851074219,0.0,0.0,0.0004699532873928,290.87469482421875,294.1499938964844,282.54998779296875,282.2524719238281,283.7472229003906,282.5501708984375,290.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024312650784,6.1483662605610334e-09,0.0010024252114817,-0.0151600185781717,0.0,0.0,0.0,-0.0078608253970742,60.0,-5.482398509979248,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,9.403661533724517e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,9.90250991890207e-05,297.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,7.313959213206545e-05,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,9.902509191306308e-05,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,0.0004697323893196,290.8721008300781,294.1499938964844,282.54998779296875,282.2435913085937,283.7260131835937,282.5501403808594,290.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.09325523370785e-09,0.0010019539622589,-0.0150156514719128,0.0,0.0,0.0,-0.0078335041180253,60.0,-5.477336883544922,-0.0,-6.844790334525896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,9.403661533724517e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,9.90250991890207e-05,297.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,7.313959213206545e-05,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,9.902509191306308e-05,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,0.0004697323893196,290.8721008300781,294.1499938964844,282.54998779296875,282.2435913085937,283.7260131835937,282.5501403808594,290.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.09325523370785e-09,0.0010019539622589,-0.0150156514719128,0.0,0.0,0.0,-0.0078335041180253,60.0,-5.477336883544922,-0.0,-6.844790334525896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,9.401229181094096e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,9.899948781821875e-05,297.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,7.312068191822618e-05,297.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,9.899948054226115e-05,297.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,0.0004696108808275,290.87078857421875,294.1499938964844,282.54998779296875,282.2394714355469,283.7155456542969,282.5501403808594,290.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017008753493,6.062947477403213e-09,0.0010016948217526,-0.0149362571537494,0.0,0.0,0.0,-0.0078184800222516,60.0,-5.474648475646973,-0.0,-6.841249700073605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112854003906,0.0,0.0,9.39860474318266e-05,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,9.897184645524248e-05,297.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,7.310026558116078e-05,297.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,9.897184645524248e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,0.0004694797971751,290.8695068359375,294.1499938964844,282.54998779296875,282.235595703125,283.7052307128906,282.55010986328125,290.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014211293309,6.030238530740917e-09,0.0010014150757342,-0.0148505726829171,0.0,0.0,0.0,-0.0078022642992436,60.0,-5.471860408782959,-0.0,-6.837429111783423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,9.392899664817378e-05,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,9.89117761491798e-05,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,7.30558967916295e-05,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,9.891176887322216e-05,297.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,0.0004691948124673,290.86688232421875,294.1499938964844,282.54998779296875,282.2285461425781,283.6847839355469,282.5500793457031,290.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959149618206537e-09,0.0010008072713389,-0.0146643472835421,0.0,0.0,0.0,-0.0077670225873589,60.0,-5.466049671173096,-0.0,-6.829129972629745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,9.392899664817378e-05,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,9.89117761491798e-05,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,7.30558967916295e-05,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,9.891176887322216e-05,297.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,0.0004691948124673,290.86688232421875,294.1499938964844,282.54998779296875,282.2285461425781,283.6847839355469,282.5500793457031,290.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959149618206537e-09,0.0010008072713389,-0.0146643472835421,0.0,0.0,0.0,-0.0077670225873589,60.0,-5.466049671173096,-0.0,-6.829129972629745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,9.386564488522708e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,9.884506289381534e-05,297.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,7.300661673070863e-05,297.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,9.884505561785772e-05,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,0.0004688783665187,290.8642883300781,294.1499938964844,282.54998779296875,282.2225341796875,283.6647033691406,282.5500793457031,290.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001379996538,5.880203879371493e-09,0.0010001321788877,-0.0144575368613004,0.0,0.0,0.0,-0.0077278856188058,60.0,-5.459863662719727,-0.0,-6.819919207146087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,9.386564488522708e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,9.884506289381534e-05,297.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,7.300661673070863e-05,297.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,9.884505561785772e-05,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,0.0004688783665187,290.8642883300781,294.1499938964844,282.54998779296875,282.2225341796875,283.6647033691406,282.5500793457031,290.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001379996538,5.880203879371493e-09,0.0010001321788877,-0.0144575368613004,0.0,0.0,0.0,-0.0077278856188058,60.0,-5.459863662719727,-0.0,-6.819919207146087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,9.37605436774902e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,9.8734388302546e-05,297.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,7.292487862287089e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,9.873438102658838e-05,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,0.0004683533625211,290.8616638183594,294.1499938964844,282.54998779296875,282.2172241210937,283.64501953125,282.550048828125,290.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990183170884,5.749246856368018e-09,0.0009990124963223,-0.0141144711524248,0.0,0.0,0.0,-0.0076629659160971,60.0,-5.452328681945801,-0.0,-6.804653907011017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,9.37605436774902e-05,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,9.8734388302546e-05,297.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,7.292487862287089e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,9.873438102658838e-05,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,0.0004683533625211,290.8616638183594,294.1499938964844,282.54998779296875,282.2172241210937,283.64501953125,282.550048828125,290.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990183170884,5.749246856368018e-09,0.0009990124963223,-0.0141144711524248,0.0,0.0,0.0,-0.0076629659160971,60.0,-5.452328681945801,-0.0,-6.804653907011017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,9.35830976231955e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,9.854752715909854e-05,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,7.278686098288745e-05,297.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,9.854751988314092e-05,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,0.0004674669762607,290.8590087890625,294.1499938964844,282.54998779296875,282.2122802734375,283.625732421875,282.550048828125,290.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997127732262,5.528151714173646e-09,0.0009971221443265,-0.0135352630168199,0.0,0.0,0.0,-0.0075533604249358,60.0,-5.441462993621826,-0.0,-6.778920180749992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,9.35830976231955e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,9.854752715909854e-05,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,7.278686098288745e-05,297.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018859863281,0.0,0.0,9.854751988314092e-05,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,0.0004674669762607,290.8590087890625,294.1499938964844,282.54998779296875,282.2122802734375,283.625732421875,282.550048828125,290.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997127732262,5.528151714173646e-09,0.0009971221443265,-0.0135352630168199,0.0,0.0,0.0,-0.0075533604249358,60.0,-5.441462993621826,-0.0,-6.778920180749992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,9.346995648229496e-05,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,9.842838335316628e-05,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,7.26988582755439e-05,297.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,9.842837607720868e-05,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,0.0004669018089771,290.8576965332031,294.1499938964844,282.54998779296875,282.2099609375,283.6162109375,282.550048828125,290.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959222516044,5.387180479488052e-09,0.0009959167800843,-0.0131659498438239,0.0,0.0,0.0,-0.0074834753759205,60.0,-5.434563159942627,-0.0,-6.762537196891574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994445800781,0.0,0.0,9.334442438557744e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,9.829618647927418e-05,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,7.260122220031917e-05,297.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,9.829617920331656e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0004662747378461,290.8563842773437,294.1499938964844,282.54998779296875,282.20770263671875,283.6067810058594,282.550048828125,290.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945846395567,5.2307722597788606e-09,0.0009945794008672,-0.0127561893314123,0.0,0.0,0.0,-0.0074059371836483,60.0,-5.426869869232178,-0.0,-6.744384251078372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,9.30570749915205e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,9.799359395401552e-05,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,7.23777266102843e-05,297.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,9.799359395401552e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,0.0004648393660318,290.853759765625,294.1499938964844,282.54998779296875,282.2034912109375,283.5882263183594,282.5500183105469,290.48779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.872755976492726e-09,0.0009915181435644,-0.0118182282894849,0.0,0.0,0.0,-0.00722845364362,60.0,-5.409217357635498,-0.0,-6.702922661361299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,9.30570749915205e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,9.799359395401552e-05,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,7.23777266102843e-05,297.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,9.799359395401552e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,0.0004648393660318,290.853759765625,294.1499938964844,282.54998779296875,282.2034912109375,283.5882263183594,282.5500183105469,290.48779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.872755976492726e-09,0.0009915181435644,-0.0118182282894849,0.0,0.0,0.0,-0.00722845364362,60.0,-5.409217357635498,-0.0,-6.702922661361299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946838378906,0.0,0.0,9.273272735299544e-05,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,9.765203867573292e-05,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,7.212546188384295e-05,297.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,9.765203867573292e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,0.0004632191848941,290.8511047363281,294.1499938964844,282.54998779296875,282.1996459960937,283.570068359375,282.5500183105469,290.48388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.4686432332241566e-09,0.0009880625875666,-0.0107594635337591,0.0,0.0,0.0,-0.007028117775917,60.0,-5.388920307159424,-0.0,-6.65627695184412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946838378906,0.0,0.0,9.273272735299544e-05,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,9.765203867573292e-05,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,7.212546188384295e-05,297.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,9.765203867573292e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,0.0004632191848941,290.8511047363281,294.1499938964844,282.54998779296875,282.1996459960937,283.570068359375,282.5500183105469,290.48388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.4686432332241566e-09,0.0009880625875666,-0.0107594635337591,0.0,0.0,0.0,-0.007028117775917,60.0,-5.388920307159424,-0.0,-6.65627695184412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,9.238473285222426e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,9.728559234645218e-05,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,7.185479626059532e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,9.728558507049456e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,0.0004614809004124,290.8484802246094,294.1499938964844,282.54998779296875,282.1961669921875,283.5522766113281,282.5500183105469,290.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.0350753849338625e-09,0.0009843551088124,-0.0096234893426299,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.36687707901001,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
