time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,9.238473285222426e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,9.728559234645218e-05,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,7.185479626059532e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923645019531,0.0,0.0,9.728558507049456e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,0.0004614809004124,290.8484802246094,294.1499938964844,282.54998779296875,282.1961669921875,283.5522766113281,282.5500183105469,290.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.0350753849338625e-09,0.0009843551088124,-0.0096234893426299,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.36687707901001,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,9.202661021845417e-05,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,9.690846491139382e-05,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,7.157625805120915e-05,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,9.690846491139382e-05,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.0004596920043695,290.8458251953125,294.1499938964844,282.54998779296875,282.19305419921875,283.53485107421875,282.5500183105469,290.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.5888874094780476e-09,0.0009805397130548,-0.0084544103592634,0.0,0.0,0.0,-0.0065919840708374,60.0,-5.343832015991211,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,9.202661021845417e-05,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,9.690846491139382e-05,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,7.157625805120915e-05,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,9.690846491139382e-05,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.0004596920043695,290.8458251953125,294.1499938964844,282.54998779296875,282.19305419921875,283.53485107421875,282.5500183105469,290.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.5888874094780476e-09,0.0009805397130548,-0.0084544103592634,0.0,0.0,0.0,-0.0065919840708374,60.0,-5.343832015991211,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,9.184827649733052e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,9.672067244537176e-05,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,7.143755647120997e-05,297.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,9.672067244537176e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,0.0004588011943269,290.8445129394531,294.1499938964844,282.54998779296875,282.191650390625,283.5262756347656,282.5500183105469,290.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.366702916451913e-09,0.0009786396985873,-0.0078722396865487,0.0,0.0,0.0,-0.0064818374812603,60.0,-5.332179546356201,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,9.167250391328707e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,9.653557935962452e-05,297.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,7.130084122763947e-05,297.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,9.653557208366692e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,0.0004579231899697,290.8432006835937,294.1499938964844,282.54998779296875,282.1903076171875,283.517822265625,282.5500183105469,290.4721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708094175527e-09,0.0009767669253051,-0.0072984206490218,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.320581912994385,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.133598359767348e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,9.618120384402572e-05,297.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,7.103910320438445e-05,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,9.618120384402572e-05,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,0.0004562421818263,290.840576171875,294.1499938964844,282.54998779296875,282.1879272460937,283.5011291503906,282.5500183105469,290.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435921639516e-09,0.0009731816244311,-0.0061998064629733,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297935962677002,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.133598359767348e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,9.618120384402572e-05,297.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,7.103910320438445e-05,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,9.618120384402572e-05,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,0.0004562421818263,290.840576171875,294.1499938964844,282.54998779296875,282.1879272460937,283.5011291503906,282.5500183105469,290.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435921639516e-09,0.0009731816244311,-0.0061998064629733,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297935962677002,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,9.102986223297194e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,9.585884254192932e-05,297.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,7.080100476741791e-05,297.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,9.585883526597172e-05,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,0.0004547130083665,290.8379211425781,294.1499938964844,282.54998779296875,282.1859130859375,283.4847717285156,282.5500183105469,290.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.27667760848999,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,9.102986223297194e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,9.585884254192932e-05,297.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,7.080100476741791e-05,297.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,9.585883526597172e-05,297.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,0.0004547130083665,290.8379211425781,294.1499938964844,282.54998779296875,282.1859130859375,283.4847717285156,282.5500183105469,290.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.27667760848999,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.076402784558012e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,9.557890007272364e-05,297.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,7.059424387989566e-05,297.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,9.557890007272364e-05,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,0.0004533851169981,290.8352966308594,294.1499938964844,282.54998779296875,282.18426513671875,283.4687805175781,282.5500183105469,290.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257462978363037,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.076402784558012e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,9.557890007272364e-05,297.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,7.059424387989566e-05,297.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,9.557890007272364e-05,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,0.0004533851169981,290.8352966308594,294.1499938964844,282.54998779296875,282.18426513671875,283.4687805175781,282.5500183105469,290.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257462978363037,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.05443957890384e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,9.53476264839992e-05,297.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,7.042342622298747e-05,297.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,9.534761920804158e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,0.0004522880190052,290.8326416015625,294.1499938964844,282.54998779296875,282.1829833984375,283.4530944824219,282.5500183105469,290.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421948328433243e-09,0.0009647475671954,-0.0036154894623905,0.0,0.0,0.0,-0.0056764939799904,60.0,-5.240771770477295,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.05443957890384e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,9.53476264839992e-05,297.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,7.042342622298747e-05,297.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,9.534761920804158e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,0.0004522880190052,290.8326416015625,294.1499938964844,282.54998779296875,282.1829833984375,283.4530944824219,282.5500183105469,290.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421948328433243e-09,0.0009647475671954,-0.0036154894623905,0.0,0.0,0.0,-0.0056764939799904,60.0,-5.240771770477295,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,9.04509870451875e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,9.524926281301303e-05,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,7.035077578620985e-05,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,9.524925553705545e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,0.0004518214554991,290.8313293457031,294.1499938964844,282.54998779296875,282.1824951171875,283.44537353515625,282.5500183105469,290.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625819034956066e-09,0.0009637523326091,-0.0033105360344052,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.233367443084717,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,9.036908159032464e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,9.51630063354969e-05,297.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,7.028706750134006e-05,297.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,9.51630063354969e-05,297.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,0.0004514122847467,290.8299865722656,294.1499938964844,282.54998779296875,282.1820678710937,283.4377136230469,282.5500183105469,290.45263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523767112487917e-09,0.0009628795087337,-0.0030431165359914,0.0,0.0,0.0,-0.0055682086385786,60.0,-5.226633071899414,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.023238089866936e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.50190587900579e-05,297.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,7.0180743932724e-05,297.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.501905151410028e-05,297.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,0.0004507294506765,290.8273620605469,294.1499938964844,282.54998779296875,282.1815185546875,283.422607421875,282.5500183105469,290.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353450240770826e-09,0.0009614229784347,-0.0025968123227357,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.214820384979248,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.023238089866936e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.50190587900579e-05,297.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,7.0180743932724e-05,297.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.501905151410028e-05,297.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,0.0004507294506765,290.8273620605469,294.1499938964844,282.54998779296875,282.1815185546875,283.422607421875,282.5500183105469,290.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353450240770826e-09,0.0009614229784347,-0.0025968123227357,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.214820384979248,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,9.012479858938605e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,9.490576485404743e-05,297.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,7.009707042016089e-05,297.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,9.490576485404743e-05,297.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,0.0004501920484472,290.8246765136719,294.1499938964844,282.54998779296875,282.18133544921875,283.40777587890625,282.5500183105469,290.44488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194101284279662e-09,0.0009602766949683,-0.0022455677390098,0.0,0.0,0.0,-0.0054173246026039,60.0,-5.205162048339844,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,9.012479858938605e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,9.490576485404743e-05,297.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,7.009707042016089e-05,297.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,9.490576485404743e-05,297.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,0.0004501920484472,290.8246765136719,294.1499938964844,282.54998779296875,282.18133544921875,283.40777587890625,282.5500183105469,290.44488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194101284279662e-09,0.0009602766949683,-0.0022455677390098,0.0,0.0,0.0,-0.0054173246026039,60.0,-5.205162048339844,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.003419108921662e-05,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,9.481034794589505e-05,297.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,7.002659549470991e-05,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,9.481034794589505e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,0.0004497394256759,290.822021484375,294.1499938964844,282.54998779296875,282.1815185546875,283.3932189941406,282.5500183105469,290.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593105060048,1.106510216786205e-09,0.0009593094000592,-0.0019497211324051,0.0,0.0,0.0,-0.0053613455966115,60.0,-5.196784973144531,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.003419108921662e-05,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,9.481034794589505e-05,297.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,7.002659549470991e-05,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,9.481034794589505e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,0.0004497394256759,290.822021484375,294.1499938964844,282.54998779296875,282.1815185546875,283.3932189941406,282.5500183105469,290.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593105060048,1.106510216786205e-09,0.0009593094000592,-0.0019497211324051,0.0,0.0,0.0,-0.0053613455966115,60.0,-5.196784973144531,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,9.006394247990102e-05,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,9.484168549533932e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,7.004974031588063e-05,297.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,9.484167821938172e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,0.0004498880880419,290.8201599121094,294.1499938964844,282.54998779296875,282.1820678710937,283.38043212890625,282.5500183105469,290.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006712335161864,8.547186292062744e-10,0.0006712327012792,-0.0015758353983983,0.0,0.0,0.0,-0.0037993118166923,60.0,-4.617796897888184,-0.0,-6.27864977786885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,9.006394247990102e-05,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,9.484168549533932e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,7.004974031588063e-05,297.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,9.484167821938172e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,0.0004498880880419,290.8201599121094,294.1499938964844,282.54998779296875,282.1820678710937,283.38043212890625,282.5500183105469,290.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006712335161864,8.547186292062744e-10,0.0006712327012792,-0.0015758353983983,0.0,0.0,0.0,-0.0037993118166923,60.0,-4.617796897888184,-0.0,-6.27864977786885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,9.004183084471151e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,9.481839515501632e-05,297.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,7.00325399520807e-05,297.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,9.481839515501632e-05,297.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670349121094,0.0,0.0,0.0004497776099015,290.8200988769531,294.1499938964844,282.54998779296875,282.1824951171875,283.3757629394531,282.5500183105469,290.4352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006317311199381,7.878324104204634e-10,0.0006317303050309,-0.0014394932659342,0.0,0.0,0.0,-0.0035704697947949,60.0,-4.097833156585693,-0.0,-6.275566022395651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,9.002780279843137e-05,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,9.480362496105954e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,7.002163329161704e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,9.480361768510193e-05,297.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,0.0004497075278777,290.82000732421875,294.1499938964844,282.54998779296875,282.1829833984375,283.371826171875,282.54998779296875,290.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005683550843968,7.07027325574927e-10,0.0005683543859049,-0.0012904315954074,0.0,0.0,0.0,-0.0032153255306184,60.0,-3.647376537322998,-0.0,-6.273610608786839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,3.651738734333776e-05,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,3.8454574678326026e-05,297.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,2.84024154098006e-05,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,3.845457104034722e-05,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.0001824119244702,290.81988525390625,294.1499938964844,282.54998779296875,282.18426513671875,283.36724853515625,282.5517272949219,290.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004542348324321,5.51903633905226e-10,0.0004542342794593,-0.0009967295918613,0.0,0.0,0.0,-0.0025486263912171,60.0,-2.8892951011657715,-0.0,-1.0321994814432855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,3.651738734333776e-05,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,3.8454574678326026e-05,297.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,2.84024154098006e-05,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,3.845457104034722e-05,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.0001824119244702,290.81988525390625,294.1499938964844,282.54998779296875,282.18426513671875,283.36724853515625,282.5517272949219,290.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004542348324321,5.51903633905226e-10,0.0004542342794593,-0.0009967295918613,0.0,0.0,0.0,-0.0025486263912171,60.0,-2.8892951011657715,-0.0,-1.0321994814432855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,2.9336362786125392e-05,297.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,3.0892606446286663e-05,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,2.2817172066424973e-05,297.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,3.0892606446286663e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,0.0001465412060497,290.8266906738281,294.1499938964844,282.54998779296875,282.1859130859375,283.3715209960937,282.56854248046875,290.4259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125813964288,3.9096045845177225e-10,0.0003125809889752,-0.0007152606849558,0.0,0.0,0.0,-0.0017606831388548,60.0,-2.09725022315979,-0.0,-6.66157173867532e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,2.9336362786125392e-05,297.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,3.0892606446286663e-05,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,2.2817172066424973e-05,297.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,3.0892606446286663e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,0.0001465412060497,290.8266906738281,294.1499938964844,282.54998779296875,282.1859130859375,283.3715209960937,282.56854248046875,290.4259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125813964288,3.9096045845177225e-10,0.0003125809889752,-0.0007152606849558,0.0,0.0,0.0,-0.0017606831388548,60.0,-2.09725022315979,-0.0,-6.66157173867532e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,1.986648749152664e-05,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,2.0920369934174232e-05,297.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,1.5451712897629477e-05,297.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,2.0920369934174232e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,9.92372224573046e-05,290.8288269042969,294.1499938964844,282.54998779296875,282.1879272460937,283.3737487792969,282.57769775390625,290.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101107820635,2.6318627832644376e-10,0.000210110520129,-0.0004818107408937,0.0,0.0,0.0,-0.0011837339261546,60.0,-1.4504797458648682,-0.0,-3.05496539176886e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,1.986648749152664e-05,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,2.0920369934174232e-05,297.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,1.5451712897629477e-05,297.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,2.0920369934174232e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,9.92372224573046e-05,290.8288269042969,294.1499938964844,282.54998779296875,282.1879272460937,283.3737487792969,282.57769775390625,290.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101107820635,2.6318627832644376e-10,0.000210110520129,-0.0004818107408937,0.0,0.0,0.0,-0.0011837339261546,60.0,-1.4504797458648682,-0.0,-3.05496539176886e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,1.2341256478975993e-05,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,1.29959389596479e-05,297.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,9.598756150808184e-06,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,1.29959389596479e-05,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,6.164713704492897e-05,290.8301086425781,294.1499938964844,282.54998779296875,282.1903076171875,283.3754577636719,282.5844421386719,290.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314977271249,1.6447025685817351e-10,0.0001314975525019,-0.000300897663692,0.0,0.0,0.0,-0.0007406889926642,60.0,-0.9537690877914428,-0.0,-1.178916186894696e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,1.2341256478975993e-05,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,1.29959389596479e-05,297.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,9.598756150808184e-06,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,1.29959389596479e-05,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,6.164713704492897e-05,290.8301086425781,294.1499938964844,282.54998779296875,282.1903076171875,283.3754577636719,282.5844421386719,290.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314977271249,1.6447025685817351e-10,0.0001314975525019,-0.000300897663692,0.0,0.0,0.0,-0.0007406889926642,60.0,-0.9537690877914428,-0.0,-1.178916186894696e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,9.436024811293464e-06,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,9.936589776771145e-06,297.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,7.339130661421223e-06,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,9.93658886727644e-06,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,4.713489761343226e-05,290.8304748535156,294.1499938964844,282.54998779296875,282.191650390625,283.3759460449219,282.5864562988281,290.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005420854198,1.2575263053093974e-10,0.0001005419617285,-0.0002300638880115,0.0,0.0,0.0,-0.0005663246847689,60.0,-0.7510573863983154,-0.0,-6.89195256420305e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,7.045006896078121e-06,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,7.418732366204495e-06,297.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,5.4794500101706944e-06,297.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,7.418731911457144e-06,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,3.519126767059788e-05,290.8306579589844,294.1499938964844,282.54998779296875,282.19305419921875,283.3762512207031,282.58770751953125,290.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-7.506555266445503e-05,9.388790439546212e-11,7.506545807700604e-05,-0.0001717675477266,0.0,0.0,0.0,-0.0004228226607665,60.0,-0.5808433294296265,-0.0,-3.8417310999072635e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,3.5663836115418235e-06,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,3.755574198294198e-06,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,2.773854021143052e-06,297.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,3.7555739709205214e-06,297.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,1.7814825696405023e-05,290.8308410644531,294.1499938964844,282.54998779296875,282.1961669921875,283.3764953613281,282.5888061523437,290.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.80005658371374e-05,4.752900156779205e-11,3.800051854341291e-05,-8.69540308485739e-05,0.0,0.0,0.0,-0.0002140462165698,60.0,-0.3230926394462585,-0.0,-9.845102511008008e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,3.5663836115418235e-06,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,3.755574198294198e-06,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,2.773854021143052e-06,297.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,3.7555739709205214e-06,297.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,1.7814825696405023e-05,290.8308410644531,294.1499938964844,282.54998779296875,282.1961669921875,283.3764953613281,282.5888061523437,290.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.80005658371374e-05,4.752900156779205e-11,3.800051854341291e-05,-8.69540308485739e-05,0.0,0.0,0.0,-0.0002140462165698,60.0,-0.3230926394462585,-0.0,-9.845102511008008e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,1.520513478681096e-06,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,1.601174062670907e-06,297.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,1.1826216450572249e-06,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,1.601174062670907e-06,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,7.595279839733848e-06,290.830810546875,294.1499938964844,282.54998779296875,282.1996459960937,283.3764953613281,282.5890197753906,290.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6201465768972412e-05,2.0263880851079108e-11,1.6201445760088973e-05,-3.707262658281252e-05,0.0,0.0,0.0,-9.125815995503216e-05,60.0,-0.155696153640747,-0.0,-1.7895534012990488e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,1.520513478681096e-06,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,1.601174062670907e-06,297.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,1.1826216450572249e-06,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,1.601174062670907e-06,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,7.595279839733848e-06,290.830810546875,294.1499938964844,282.54998779296875,282.1996459960937,283.3764953613281,282.5890197753906,290.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6201465768972412e-05,2.0263880851079108e-11,1.6201445760088973e-05,-3.707262658281252e-05,0.0,0.0,0.0,-9.125815995503216e-05,60.0,-0.155696153640747,-0.0,-1.7895534012990488e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,5.064128458798223e-07,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,5.332771593202779e-07,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,3.938766894862056e-07,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,5.332771593202779e-07,297.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,2.5296371859440114e-06,290.8307189941406,294.1499938964844,282.54998779296875,282.2034912109375,283.37646484375,282.5889892578125,290.4056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.3960070545144845e-06,6.7489846176937984e-12,5.396000233304221e-06,-1.2347255506028889e-05,0.0,0.0,0.0,-3.0394134228117764e-05,60.0,-0.0609587877988815,-0.0,-1.985059686071544e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
