time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,5.064128458798223e-07,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,5.332771593202779e-07,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,3.938766894862056e-07,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,5.332771593202779e-07,297.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,2.5296371859440114e-06,290.8307189941406,294.1499938964844,282.54998779296875,282.2034912109375,283.37646484375,282.5889892578125,290.4056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.3960070545144845e-06,6.7489846176937984e-12,5.396000233304221e-06,-1.2347255506028889e-05,0.0,0.0,0.0,-3.0394134228117764e-05,60.0,-0.0609587877988815,-0.0,-1.985059686071544e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,8.588478550564106e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,9.044082815989897e-08,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,6.679928077346632e-08,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,9.044082815989897e-08,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,4.290123172268068e-07,290.8306884765625,294.1499938964844,282.54998779296875,282.20770263671875,283.3764343261719,282.5889587402344,290.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.151756330538774e-07,1.1446470941228748e-12,9.151744961855002e-07,-2.0940956346748862e-06,0.0,0.0,0.0,-5.154914106242359e-06,60.0,-0.019565524533391,-0.0,-5.709481146328951e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,8.588478550564106e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,9.044082815989897e-08,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,6.679928077346632e-08,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,9.044082815989897e-08,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,4.290123172268068e-07,290.8306884765625,294.1499938964844,282.54998779296875,282.20770263671875,283.3764343261719,282.5889587402344,290.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.151756330538774e-07,1.1446470941228748e-12,9.151744961855002e-07,-2.0940956346748862e-06,0.0,0.0,0.0,-5.154914106242359e-06,60.0,-0.019565524533391,-0.0,-5.709481146328951e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,2.041396385266125e-08,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,2.1496889601735347e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,1.5877528625196646e-08,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,2.1496887825378508e-08,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,1.019719775285921e-07,290.8306884765625,294.1499938964844,282.54998779296875,282.2099609375,283.3764343261719,282.5889587402344,290.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.175413840177498e-07,2.720599353439601e-13,2.175410998006555e-07,-4.977667344974179e-07,0.0,0.0,0.0,-1.2253294698894024e-06,60.0,-0.0100444965064525,-0.0,-3.225661764129644e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,-4.682042947790066e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,-4.9304175325781685e-11,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,-3.641589113589916e-11,297.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,-4.9304171856334727e-11,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,-2.3387775049954485e-10,290.8306884765625,294.1499938964844,282.54998779296875,282.2122802734375,283.3764343261719,282.5889587402344,290.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,4.97656416076353e-10,-6.123080473506353e-16,-4.976558054536895e-10,1.139161986962733e-09,0.0,0.0,0.0,2.7939677238464355e-09,60.0,-0.0047428351826965,-0.0,-1.6968167547214797e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,-3.837740195078432e-11,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,-4.041325607495594e-11,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,-2.9849091948142004e-11,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,-4.041325607495594e-11,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,-1.9170308396265767e-10,290.8306884765625,294.1499938964844,282.54998779296875,282.2172241210937,283.3764343261719,282.5889587402344,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,3.8530625912081007e-10,-5.096972585103877e-16,-3.85305759520449e-10,8.9718299456365e-10,0.0,0.0,0.0,2.1827872842550278e-09,60.0,-0.0006524503114633,-0.0,-1.140027428803972e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,-3.837740195078432e-11,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,-4.041325607495594e-11,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,-2.9849091948142004e-11,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,-4.041325607495594e-11,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,-1.9170308396265767e-10,290.8306884765625,294.1499938964844,282.54998779296875,282.2172241210937,283.3764343261719,282.5889587402344,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,3.8530625912081007e-10,-5.096972585103877e-16,-3.85305759520449e-10,8.9718299456365e-10,0.0,0.0,0.0,2.1827872842550278e-09,60.0,-0.0006524503114633,-0.0,-1.140027428803972e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,4.868812908398468e-09,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,5.127095192847264e-09,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,3.786854829712638e-09,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,5.127095192847264e-09,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,2.4320730318549977e-08,290.8306884765625,294.1499938964844,282.54998779296875,282.2225341796875,283.3764343261719,282.5889587402344,290.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.1880324036801546e-08,6.48987360705143e-14,5.188026008795532e-08,-1.1871260596763022e-07,0.0,0.0,0.0,-2.922315616160631e-07,60.0,-8.172764501068741e-05,-0.0,-1.8348913423878343e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,4.868812908398468e-09,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,5.127095192847264e-09,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,3.786854829712638e-09,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,5.127095192847264e-09,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,2.4320730318549977e-08,290.8306884765625,294.1499938964844,282.54998779296875,282.2225341796875,283.3764343261719,282.5889587402344,290.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-5.1880324036801546e-08,6.48987360705143e-14,5.188026008795532e-08,-1.1871260596763022e-07,0.0,0.0,0.0,-2.922315616160631e-07,60.0,-8.172764501068741e-05,-0.0,-1.8348913423878343e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,5.3825072399149576e-08,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,5.6680402593656254e-08,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,4.186394875205225e-08,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,5.6680399040942575e-08,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,2.688674101136712e-07,290.8306579589844,294.1499938964844,282.5531616210937,282.2316589355469,283.3764343261719,282.5889587402344,290.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-5.734704586757289e-07,7.172875032650239e-13,5.734697765547025e-07,-1.3122645441399072e-06,0.0,0.0,0.0,-3.230205038562417e-06,60.0,-0.0007856954471208,-0.0,-2.2425049894824782e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,5.3825072399149576e-08,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,5.6680402593656254e-08,297.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,4.186394875205225e-08,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,5.6680399040942575e-08,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,2.688674101136712e-07,290.8306579589844,294.1499938964844,282.5531616210937,282.2316589355469,283.3764343261719,282.5889587402344,290.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-5.734704586757289e-07,7.172875032650239e-13,5.734697765547025e-07,-1.3122645441399072e-06,0.0,0.0,0.0,-3.230205038562417e-06,60.0,-0.0007856954471208,-0.0,-2.2425049894824782e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,3.352335227191361e-07,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,3.5301707157486817e-07,297.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,2.607372096008476e-07,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,3.5301707157486817e-07,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,1.6745608490964514e-06,290.83062744140625,294.1499938964844,282.5623474121094,282.2478332519531,283.3764038085937,282.58892822265625,290.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.5717889659281354e-06,4.467452883322176e-12,3.5717844184546266e-06,-8.173200512828771e-06,0.0,0.0,0.0,-2.011888136621565e-05,60.0,-0.0081445155665278,-0.0,-8.698793096430235e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,3.352335227191361e-07,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,3.5301707157486817e-07,297.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,2.607372096008476e-07,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,3.5301707157486817e-07,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,1.6745608490964514e-06,290.83062744140625,294.1499938964844,282.5623474121094,282.2478332519531,283.3764038085937,282.58892822265625,290.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.5717889659281354e-06,4.467452883322176e-12,3.5717844184546266e-06,-8.173200512828771e-06,0.0,0.0,0.0,-2.011888136621565e-05,60.0,-0.0081445155665278,-0.0,-8.698793096430235e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,6.262608849283424e-07,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,6.594829642381228e-07,297.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,4.870918246524525e-07,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,6.594829073947039e-07,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,3.1283027510653483e-06,290.8305969238281,294.1499938964844,282.5691223144531,282.2583923339844,283.3764038085937,282.58892822265625,290.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-6.672599283774616e-06,8.345811021437388e-12,6.6725910983223e-06,-1.5268666174961254e-05,0.0,0.0,0.0,-3.7584875826723874e-05,60.0,-0.0198224764317274,-0.0,-3.035810752088919e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,1.0544956694502616e-06,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,1.110434823203832e-06,297.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,8.201633363569272e-07,297.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,1.110434823203832e-06,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,5.2674240578198805e-06,290.8305969238281,294.1499938964844,282.5772399902344,282.2705383300781,283.3764038085937,282.58892822265625,290.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1235350029892288e-05,1.4052689567556342e-11,1.1235336387471762e-05,-2.5709405235829763e-05,0.0,0.0,0.0,-6.328556628432125e-05,60.0,-0.0373419150710105,-0.0,-8.607037825514308e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,2.427254230497056e-06,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,2.556015942900558e-06,297.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,1.8878645278164183e-06,297.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,2.556015942900558e-06,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,1.2124638487875927e-05,290.8305969238281,294.1499938964844,282.5974426269531,282.2994079589844,283.3764343261719,282.5890808105469,290.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.586182017694228e-05,3.2346802320004635e-11,2.586178743513301e-05,-5.917849921388552e-05,0.0,0.0,0.0,-0.0001456723257433,60.0,-0.095116414129734,-0.0,-4.5603135850891257e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,2.427254230497056e-06,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,2.556015942900558e-06,297.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,1.8878645278164183e-06,297.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,2.556015942900558e-06,297.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,1.2124638487875927e-05,290.8305969238281,294.1499938964844,282.5974426269531,282.2994079589844,283.3764343261719,282.5890808105469,290.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.586182017694228e-05,3.2346802320004635e-11,2.586178743513301e-05,-5.917849921388552e-05,0.0,0.0,0.0,-0.0001456723257433,60.0,-0.095116414129734,-0.0,-4.5603135850891257e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,4.724515747511759e-06,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,4.975143383489922e-06,297.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,3.674623712868197e-06,297.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,4.975142928742571e-06,297.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,2.359993595746345e-05,290.8306579589844,294.1499938964844,282.62255859375,282.3339538574219,283.3765869140625,282.5897521972656,290.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.03387491335161e-05,6.296136528805008e-11,5.033868728787638e-05,-0.0001151879114331,0.0,0.0,0.0,-0.0002835439518094,60.0,-0.1966982930898666,-0.0,-1.7277415609306956e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,4.724515747511759e-06,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,4.975143383489922e-06,297.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,3.674623712868197e-06,297.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,4.975142928742571e-06,297.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,2.359993595746345e-05,290.8306579589844,294.1499938964844,282.62255859375,282.3339538574219,283.3765869140625,282.5897521972656,290.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.03387491335161e-05,6.296136528805008e-11,5.033868728787638e-05,-0.0001151879114331,0.0,0.0,0.0,-0.0002835439518094,60.0,-0.1966982930898666,-0.0,-1.7277415609306956e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,8.255135981016792e-06,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,8.693056770425756e-06,297.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,6.420661975425901e-06,297.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,8.693056770425756e-06,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,4.123611506656744e-05,290.8309936523437,294.1499938964844,282.6522216796875,282.3737487792969,283.3770751953125,282.591796875,290.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-8.795700705377385e-05,1.1001249911046783e-10,8.795689791440964e-05,-0.0002012679469771,0.0,0.0,0.0,-0.000495436892379,60.0,-0.3587923347949981,-0.0,-5.274880532368798e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,8.255135981016792e-06,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,8.693056770425756e-06,297.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,6.420661975425901e-06,297.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,8.693056770425756e-06,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,4.123611506656744e-05,290.8309936523437,294.1499938964844,282.6522216796875,282.3737487792969,283.3770751953125,282.591796875,290.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-8.795700705377385e-05,1.1001249911046783e-10,8.795689791440964e-05,-0.0002012679469771,0.0,0.0,0.0,-0.000495436892379,60.0,-0.3587923347949981,-0.0,-5.274880532368798e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,1.3304741514730267e-05,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,1.4010535778652413e-05,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,1.0348133400839288e-05,297.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,1.401053486915771e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,6.645994290011004e-05,290.831787109375,294.1499938964844,282.68603515625,282.4183654785156,283.3782043457031,282.59637451171875,290.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417599123669,1.7730664159110174e-10,0.0001417597377439,-0.0003243825049139,0.0,0.0,0.0,-0.0007984935655258,60.0,-0.596855640411377,-0.0,-1.370178193127458e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,1.3304741514730267e-05,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,1.4010535778652413e-05,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,1.0348133400839288e-05,297.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,1.401053486915771e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,6.645994290011004e-05,290.831787109375,294.1499938964844,282.68603515625,282.4183654785156,283.3782043457031,282.59637451171875,290.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417599123669,1.7730664159110174e-10,0.0001417597377439,-0.0003243825049139,0.0,0.0,0.0,-0.0007984935655258,60.0,-0.596855640411377,-0.0,-1.370178193127458e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,1.6468688045279123e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,1.734232500893995e-05,297.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,1.2808981409762056e-05,297.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,1.7342323189950548e-05,297.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,8.226451609516516e-05,290.8324890136719,294.1499938964844,282.70440673828125,282.4423217773437,283.379150390625,282.5999450683594,290.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754714321577,2.1947138550970635e-10,0.000175471213879,-0.0004015228769276,0.0,0.0,0.0,-0.0009883810998871,60.0,-0.7460647821426392,-0.0,-2.099337148564473e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,2.010933349083644e-05,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,2.117609983542934e-05,297.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,1.5640593119314872e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,2.1176098016439937e-05,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,0.0001004502919386,290.8333740234375,294.1499938964844,282.7236633300781,282.46734619140625,283.3803100585937,282.6043395996094,290.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000214262123336,2.679889365975185e-10,0.0002142618468496,-0.0004902856308035,0.0,0.0,0.0,-0.0012068783398717,60.0,-0.9198049902915956,-0.0,-3.1301092828783794e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88189697265625,0.0,0.0,2.885269896069076e-05,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,3.0383285775315017e-05,297.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,2.2440990505856465e-05,297.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,3.0383285775315017e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,0.000144125209772,290.8355407714844,294.1499938964844,282.7647399902344,282.520263671875,283.3829650878906,282.6141662597656,290.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000307421782054,3.8450861938876807e-10,0.0003074213746003,-0.0007034582667984,0.0,0.0,0.0,-0.0017316213343292,60.0,-1.3388373851776123,-0.0,-6.443725997229421e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88189697265625,0.0,0.0,2.885269896069076e-05,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,3.0383285775315017e-05,297.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,2.2440990505856465e-05,297.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,3.0383285775315017e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,0.000144125209772,290.8355407714844,294.1499938964844,282.7647399902344,282.520263671875,283.3829650878906,282.6141662597656,290.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000307421782054,3.8450861938876807e-10,0.0003074213746003,-0.0007034582667984,0.0,0.0,0.0,-0.0017316213343292,60.0,-1.3388373851776123,-0.0,-6.443725997229421e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,3.946233846363612e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,4.1555747884558514e-05,297.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,3.069293234148063e-05,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,4.1555747884558514e-05,297.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,0.0001971225719898,290.8375244140625,294.1499938964844,282.808837890625,282.57666015625,283.3847961425781,282.6217346191406,290.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000419481715653,5.2491327950932e-10,0.0004194811917841,-0.0009605246013961,0.0,0.0,0.0,-0.0023629763163626,60.0,-1.858874082565308,-0.0,-1.2053961384594912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,3.946233846363612e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,4.1555747884558514e-05,297.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,3.069293234148063e-05,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,4.1555747884558514e-05,297.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,0.0001971225719898,290.8375244140625,294.1499938964844,282.808837890625,282.57666015625,283.3847961425781,282.6217346191406,290.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000419481715653,5.2491327950932e-10,0.0004194811917841,-0.0009605246013961,0.0,0.0,0.0,-0.0023629763163626,60.0,-1.858874082565308,-0.0,-1.2053961384594912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,9.002245496958494e-05,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,9.479799336986616e-05,297.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,7.001747144386172e-05,297.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,9.479798609390856e-05,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,0.0004496808105614,290.8382263183594,294.1499938964844,282.8555908203125,282.6361083984375,283.3830871582031,282.624755859375,290.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005570254288613,6.890558124084121e-10,0.0005570247303694,-0.0012545139761641,0.0,0.0,0.0,-0.0031502405181527,60.0,-2.487782716751098,-0.0,-6.27286311782882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,9.002245496958494e-05,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,9.479799336986616e-05,297.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,7.001747144386172e-05,297.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,9.479798609390856e-05,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,0.0004496808105614,290.8382263183594,294.1499938964844,282.8555908203125,282.6361083984375,283.3830871582031,282.624755859375,290.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005570254288613,6.890558124084121e-10,0.0005570247303694,-0.0012545139761641,0.0,0.0,0.0,-0.0031502405181527,60.0,-2.487782716751098,-0.0,-6.27286311782882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,9.002466686069965e-05,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,9.48003216763027e-05,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,7.001918856985867e-05,297.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,9.480031440034507e-05,297.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,0.0004496918700169,290.8375549316406,294.1499938964844,282.9046325683594,282.6981811523437,283.3780822753906,282.6282043457031,290.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000754173786845,8.892457881159999e-10,0.0007541729137301,-0.0015836678212508,0.0,0.0,0.0,-0.0042318450286984,60.0,-3.278017282485962,-0.0,-6.273170782833405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,9.002466686069965e-05,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,9.48003216763027e-05,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,7.001918856985867e-05,297.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,9.480031440034507e-05,297.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,0.0004496918700169,290.8375549316406,294.1499938964844,282.9046325683594,282.6981811523437,283.3780822753906,282.6282043457031,290.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000754173786845,8.892457881159999e-10,0.0007541729137301,-0.0015836678212508,0.0,0.0,0.0,-0.0042318450286984,60.0,-3.278017282485962,-0.0,-6.273170782833405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,8.920863911043853e-05,297.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,9.394100197823718e-05,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,6.938449951121584e-05,297.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,9.394100197823718e-05,297.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,0.0004456156457308,290.8371276855469,294.1499938964844,282.9299011230469,282.73004150390625,283.374755859375,282.6304931640625,290.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008644959889352,9.945628764995718e-10,0.0008644949994049,-0.0017502253176644,0.0,0.0,0.0,-0.0048337210901081,60.0,-3.79264760017395,-0.0,-6.159960008744747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,9.003096056403592e-05,297.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,9.480695007368922e-05,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,7.002408528933302e-05,297.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,9.480695007368922e-05,297.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,0.0004497233312577,290.8381042480469,294.1499938964844,282.9555969238281,282.76239013671875,283.37139892578125,282.6331481933594,290.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009391775820404,1.0823162366335735e-09,0.0009391764760948,-0.0019062480423599,0.0,0.0,0.0,-0.0052491915412247,60.0,-4.2360124588012695,-0.0,-6.274047592569333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,9.013199451146647e-05,297.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.491334640188144e-05,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868408203125,0.0,0.0,7.010267290752381e-05,297.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.491334640188144e-05,297.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,0.0004502280207816,290.837646484375,294.1499938964844,283.0080871582031,282.8283386230469,283.36492919921875,282.6399841308594,290.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000887518224772,1.1553590306689892e-09,0.0008875170606188,-0.0021499367430806,0.0,0.0,0.0,-0.0050225923769176,60.0,-4.664011001586914,-0.0,-6.288136233933983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,9.013199451146647e-05,297.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.491334640188144e-05,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868408203125,0.0,0.0,7.010267290752381e-05,297.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.491334640188144e-05,297.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,0.0004502280207816,290.837646484375,294.1499938964844,283.0080871582031,282.8283386230469,283.36492919921875,282.6399841308594,290.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000887518224772,1.1553590306689892e-09,0.0008875170606188,-0.0021499367430806,0.0,0.0,0.0,-0.0050225923769176,60.0,-4.664011001586914,-0.0,-6.288136233933983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90008544921875,0.0,0.0,9.013782982947303e-05,297.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,9.49194873101078e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003295898437,0.0,0.0,7.010720582911745e-05,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997802734375,0.0,0.0,9.49194873101078e-05,297.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,0.0004502571537159,290.8577575683594,294.1499938964844,283.061767578125,282.8955383300781,283.3616943359375,282.6501770019531,290.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082586008124,1.357933099299657e-09,0.0010825847275555,-0.0024874368682503,0.0,0.0,0.0,-0.006094838026911,60.0,-3.98430109024048,-0.0,-6.288949094823694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90008544921875,0.0,0.0,9.013782982947303e-05,297.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,9.49194873101078e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003295898437,0.0,0.0,7.010720582911745e-05,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997802734375,0.0,0.0,9.49194873101078e-05,297.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,0.0004502571537159,290.8577575683594,294.1499938964844,283.061767578125,282.8955383300781,283.3616943359375,282.6501770019531,290.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082586008124,1.357933099299657e-09,0.0010825847275555,-0.0024874368682503,0.0,0.0,0.0,-0.006094838026911,60.0,-3.98430109024048,-0.0,-6.288949094823694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,9.02716928976588e-05,297.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,9.5060451712925e-05,297.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974609375,0.0,0.0,7.021132478257641e-05,297.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969116210937,0.0,0.0,9.5060451712925e-05,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,0.0004509258433245,290.8544006347656,294.1499938964844,283.1162109375,282.9635925292969,283.35693359375,282.6627502441406,290.369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618417243473,1.4023331385004667e-09,0.0009618403273634,-0.0027249075938016,0.0,0.0,0.0,-0.0055080046877264,60.0,-4.699458122253418,-0.0,-6.307641342573336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
