time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,9.02716928976588e-05,297.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,9.5060451712925e-05,297.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974609375,0.0,0.0,7.021132478257641e-05,297.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969116210937,0.0,0.0,9.5060451712925e-05,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992919921875,0.0,0.0,0.0004509258433245,290.8544006347656,294.1499938964844,283.1162109375,282.9635925292969,283.35693359375,282.6627502441406,290.369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618417243473,1.4023331385004667e-09,0.0009618403273634,-0.0027249075938016,0.0,0.0,0.0,-0.0055080046877264,60.0,-4.699458122253418,-0.0,-6.307641342573336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955993652344,0.0,0.0,9.032711386680604e-05,297.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,9.511881216894837e-05,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958435058594,0.0,0.0,7.025442755548283e-05,297.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,9.511881216894837e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,0.0004512026789598,290.8525085449219,294.1499938964844,283.1469116210937,283.0018920898437,283.3548278808594,282.6715393066406,290.36834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624321828596,1.471373134442899e-09,0.0009624307276681,-0.0029058223590254,0.0,0.0,0.0,-0.0055422307923436,60.0,-4.7500739097595215,-0.0,-6.315388390021326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,9.037489508045836e-05,297.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,9.516912541585044e-05,297.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945617675781,0.0,0.0,7.029158587101847e-05,297.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,9.516912541585044e-05,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,0.0004514413303695,290.8510131835937,294.1499938964844,283.17108154296875,283.0320129394531,283.3533630371094,282.6792907714844,290.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629411506466,1.5308924128376587e-09,0.0009629396372474,-0.0030617886222898,0.0,0.0,0.0,-0.0055717369541525,60.0,-4.75974178314209,-0.0,-6.322070333908414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89288330078125,0.0,0.0,9.043511090567335e-05,297.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,9.523253538645804e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,7.033842121018097e-05,297.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,9.523253538645804e-05,297.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,0.0004517421184573,290.8493347167969,294.1499938964844,283.1985168457031,283.0661926269531,283.3519592285156,282.6894226074219,290.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635827154852,1.6059095164777661e-09,0.0009635810856707,-0.0032583656720817,0.0,0.0,0.0,-0.0056089260615408,60.0,-4.751899719238281,-0.0,-6.33049737075453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,9.050138760358097e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,9.53023336478509e-05,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89166259765625,0.0,0.0,7.038997136987746e-05,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,9.530232637189329e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934631347656,0.0,0.0,0.0004520732036326,290.8476257324219,294.1499938964844,283.2259521484375,283.100341796875,283.3507995605469,282.7007141113281,290.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642887744121,1.6884768028191382e-09,0.0009642870863899,-0.0034747270401567,0.0,0.0,0.0,-0.0056498581543564,60.0,-4.73987340927124,-0.0,-6.339779190511764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,9.065755875781178e-05,297.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,9.546678484184667e-05,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,7.051143620628864e-05,297.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,9.546678484184667e-05,297.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,0.0004528533027041,290.8442077636719,294.1499938964844,283.2804870605469,283.16815185546875,283.3492126464844,282.7279357910156,290.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659526403993,1.883033062810568e-09,0.0009659507777541,-0.0039845444262027,0.0,0.0,0.0,-0.0057463077828288,60.0,-4.712097644805908,-0.0,-6.361677407085153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,9.065755875781178e-05,297.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,9.546678484184667e-05,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,7.051143620628864e-05,297.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,9.546678484184667e-05,297.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,0.0004528533027041,290.8442077636719,294.1499938964844,283.2804870605469,283.16815185546875,283.3492126464844,282.7279357910156,290.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659526403993,1.883033062810568e-09,0.0009659507777541,-0.0039845444262027,0.0,0.0,0.0,-0.0057463077828288,60.0,-4.712097644805908,-0.0,-6.361677407085153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,9.084674820769578e-05,297.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,9.566601511323825e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,7.065858517307788e-05,297.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,9.566600783728064e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,0.0004537983331829,290.8407897949219,294.1499938964844,283.3343200683594,283.2350158691406,283.3486022949219,282.7621765136719,290.3628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679682552814,2.1187263055111316e-09,0.0009679661598056,-0.0046021537855267,0.0,0.0,0.0,-0.0058631510473787,60.0,-4.684375762939453,-0.0,-6.388255968658997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,9.084674820769578e-05,297.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,9.566601511323825e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,7.065858517307788e-05,297.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,9.566600783728064e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,0.0004537983331829,290.8407897949219,294.1499938964844,283.3343200683594,283.2350158691406,283.3486022949219,282.7621765136719,290.3628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679682552814,2.1187263055111316e-09,0.0009679661598056,-0.0046021537855267,0.0,0.0,0.0,-0.0058631510473787,60.0,-4.684375762939453,-0.0,-6.388255968658997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,9.1068672190886e-05,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,9.58997115958482e-05,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,7.083119271555915e-05,297.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,9.58997043198906e-05,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,0.000454906898085,290.8373413085937,294.1499938964844,283.38702392578125,283.3004150390625,283.34893798828125,282.804443359375,290.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703327086754,2.39520314693209e-09,0.0009703302639536,-0.0053266258910298,0.0,0.0,0.0,-0.0060002128593623,60.0,-4.658487319946289,-0.0,-6.419504217092253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,9.1068672190886e-05,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,9.58997115958482e-05,297.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,7.083119271555915e-05,297.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,9.58997043198906e-05,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,0.000454906898085,290.8373413085937,294.1499938964844,283.38702392578125,283.3004150390625,283.34893798828125,282.804443359375,290.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703327086754,2.39520314693209e-09,0.0009703302639536,-0.0053266258910298,0.0,0.0,0.0,-0.0060002128593623,60.0,-4.658487319946289,-0.0,-6.419504217092253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,9.131943807005882e-05,297.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,9.616377792553976e-05,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,7.102623931132257e-05,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,9.616377792553976e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,0.0004561595269478,290.8338623046875,294.1499938964844,283.43829345703125,283.3639831542969,283.35015869140625,282.855224609375,290.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730044403113,2.707615243124904e-09,0.0009730017627589,-0.0061452514491975,0.0,0.0,0.0,-0.0061550890095531,60.0,-4.634745597839356,-0.0,-6.45490558781603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,9.131943807005882e-05,297.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,9.616377792553976e-05,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,7.102623931132257e-05,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,9.616377792553976e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,0.0004561595269478,290.8338623046875,294.1499938964844,283.43829345703125,283.3639831542969,283.35015869140625,282.855224609375,290.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730044403113,2.707615243124904e-09,0.0009730017627589,-0.0061452514491975,0.0,0.0,0.0,-0.0061550890095531,60.0,-4.634745597839356,-0.0,-6.45490558781603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,9.145344665739684e-05,297.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,9.630489512346684e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,7.113046012818813e-05,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,9.630489512346684e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,0.0004568289150483,290.8321228027344,294.1499938964844,283.4632263183594,283.3948974609375,283.35107421875,282.8837585449219,290.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744321578182,2.874563254096074e-09,0.0009744293056428,-0.0065827067010104,0.0,0.0,0.0,-0.0062378519214689,60.0,-4.623664855957031,-0.0,-6.473862868006108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,9.159183537121862e-05,297.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,9.645062527852132e-05,297.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,7.123810064513236e-05,297.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,9.645062527852132e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,0.0004575202183332,290.83038330078125,294.1499938964844,283.4876708984375,283.4251708984375,283.3522033691406,282.914306640625,290.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759066160768,3.046972008036164e-09,0.0009759035892784,-0.0070344670675694,0.0,0.0,0.0,-0.0063233226537704,60.0,-4.613107204437256,-0.0,-6.493470294799408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,9.187703108182176e-05,297.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,9.675094770500436e-05,297.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,7.145991548895836e-05,297.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,9.675094770500436e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,0.0004589447926264,290.8268737792969,294.1499938964844,283.53485107421875,283.4836120605469,283.35504150390625,282.98077392578125,290.3552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789452888071,3.402275128294718e-09,0.0009789419127628,-0.0079654492437839,0.0,0.0,0.0,-0.0064994622953236,60.0,-4.593410968780518,-0.0,-6.533969809652262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,9.187703108182176e-05,297.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87359619140625,0.0,0.0,9.675094770500436e-05,297.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,7.145991548895836e-05,297.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,9.675094770500436e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,0.0004589447926264,290.8268737792969,294.1499938964844,283.53485107421875,283.4836120605469,283.35504150390625,282.98077392578125,290.3552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789452888071,3.402275128294718e-09,0.0009789419127628,-0.0079654492437839,0.0,0.0,0.0,-0.0064994622953236,60.0,-4.593410968780518,-0.0,-6.533969809652262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,9.216523176291956e-05,297.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,9.705444244900718e-05,297.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,7.168407319113612e-05,297.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,9.705443517304956e-05,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,0.0004603844427037,290.8233337402344,294.1499938964844,283.57940673828125,283.5387878417969,283.3586730957031,283.0534362792969,290.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820159757509,3.7613312464657164e-09,0.0009820122504606,-0.0089062452316284,0.0,0.0,0.0,-0.0066774622537195,60.0,-4.575527667999268,-0.0,-6.575025679467218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,9.216523176291956e-05,297.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,9.705444244900718e-05,297.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,7.168407319113612e-05,297.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,9.705443517304956e-05,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,0.0004603844427037,290.8233337402344,294.1499938964844,283.57940673828125,283.5387878417969,283.3586730957031,283.0534362792969,290.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820159757509,3.7613312464657164e-09,0.0009820122504606,-0.0089062452316284,0.0,0.0,0.0,-0.0066774622537195,60.0,-4.575527667999268,-0.0,-6.575025679467218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,9.244571265298872e-05,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,9.734979539643972e-05,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,7.190222095232457e-05,297.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,9.734979539643972e-05,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,0.0004617855011019,290.8197937011719,294.1499938964844,283.6210021972656,283.5902404785156,283.3629455566406,283.12994384765625,290.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850044734776,4.110759732611768e-09,0.000985000282526,-0.0098217921331524,0.0,0.0,0.0,-0.0068506896495819,60.0,-4.5591325759887695,-0.0,-6.615103842477765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,9.244571265298872e-05,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,9.734979539643972e-05,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,7.190222095232457e-05,297.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,9.734979539643972e-05,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,0.0004617855011019,290.8197937011719,294.1499938964844,283.6210021972656,283.5902404785156,283.3629455566406,283.12994384765625,290.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850044734776,4.110759732611768e-09,0.000985000282526,-0.0098217921331524,0.0,0.0,0.0,-0.0068506896495819,60.0,-4.5591325759887695,-0.0,-6.615103842477765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655090332031,0.0,0.0,9.261512605007738e-05,297.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86553955078125,0.0,0.0,9.752820187713952e-05,297.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,7.203398854471743e-05,297.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,9.75281946011819e-05,297.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,0.0004626317531801,290.8175048828125,294.1499938964844,283.6458740234375,283.6210327148437,283.3660583496094,283.1798400878906,290.3494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868094930425,4.321823343644837e-09,0.0009868051856756,-0.0103747937828302,0.0,0.0,0.0,-0.0069553232751786,60.0,-4.549363136291504,-0.0,-6.639370297989444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644104003906,0.0,0.0,9.270683949580416e-05,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644104003906,0.0,0.0,9.762478293851018e-05,297.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,7.21053293091245e-05,297.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,9.762477566255257e-05,297.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,0.0004630899056792,290.81622314453125,294.1499938964844,283.6592102050781,283.6375732421875,283.3678894042969,283.2079162597656,290.3486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877867996692,4.436087497339258e-09,0.000987782375887,-0.0106741692870855,0.0,0.0,0.0,-0.0070119691081345,60.0,-4.544035911560059,-0.0,-6.652526707284778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86285400390625,0.0,0.0,9.282807150157169e-05,297.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86285400390625,0.0,0.0,9.775243961485104e-05,297.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.863037109375,0.0,0.0,7.21996184438467e-05,297.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,9.775243961485104e-05,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646545410156,0.0,0.0,0.0004636954690795,290.814453125,294.1499938964844,283.6769714355469,283.6595153808594,283.3705749511719,283.2467956542969,290.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890784276649,4.587119128984796e-09,0.0009890738874673,-0.0110698733478784,0.0,0.0,0.0,-0.0070868423208594,60.0,-4.536859512329102,-0.0,-6.669935714853636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,9.29389861994423e-05,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,9.786924056243151e-05,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614807128906,0.0,0.0,7.228588219732046e-05,297.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8610534667969,0.0,0.0,9.78692332864739e-05,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,0.0004642494895961,290.8126525878906,294.1499938964844,283.6937255859375,283.6802673339844,283.3733825683594,283.28497314453125,290.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902602760121,4.7253005952541124e-09,0.0009902556193992,-0.0114319063723087,0.0,0.0,0.0,-0.0071553452871739,60.0,-4.52993106842041,-0.0,-6.685883846557772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,9.313075133832172e-05,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,9.807117021409796e-05,297.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,7.243503205245361e-05,297.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85791015625,0.0,0.0,9.807117021409796e-05,297.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599548339844,0.0,0.0,0.0004652073839679,290.80908203125,294.1499938964844,283.7240905761719,283.7178955078125,283.3793334960937,283.3587951660156,290.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923035977408,4.964204158852681e-09,0.0009922985918819,-0.0120578166097402,0.0,0.0,0.0,-0.0072737811133265,60.0,-4.516602516174316,-0.0,-6.713501221611295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,9.313075133832172e-05,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,9.807117021409796e-05,297.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,7.243503205245361e-05,297.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85791015625,0.0,0.0,9.807117021409796e-05,297.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599548339844,0.0,0.0,0.0004652073839679,290.80908203125,294.1499938964844,283.7240905761719,283.7178955078125,283.3793334960937,283.3587951660156,290.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923035977408,4.964204158852681e-09,0.0009922985918819,-0.0120578166097402,0.0,0.0,0.0,-0.0072737811133265,60.0,-4.516602516174316,-0.0,-6.713501221611295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85504150390625,0.0,0.0,9.327239968115464e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85504150390625,0.0,0.0,9.822034189710394e-05,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.855224609375,0.0,0.0,7.254520460264757e-05,297.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85479736328125,0.0,0.0,9.822033462114632e-05,297.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,0.000465914956294,290.80548095703125,294.1499938964844,283.75,283.75,283.3856811523437,283.4274597167969,290.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938129223883,5.140675440884479e-09,0.0009938078001141,-0.0125201502814888,0.0,0.0,0.0,-0.0073612662963569,60.0,-4.5038371086120605,-0.0,-6.733937851777227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85504150390625,0.0,0.0,9.327239968115464e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85504150390625,0.0,0.0,9.822034189710394e-05,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.855224609375,0.0,0.0,7.254520460264757e-05,297.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85479736328125,0.0,0.0,9.822033462114632e-05,297.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568115234375,0.0,0.0,0.000465914956294,290.80548095703125,294.1499938964844,283.75,283.75,283.3856811523437,283.4274597167969,290.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938129223883,5.140675440884479e-09,0.0009938078001141,-0.0125201502814888,0.0,0.0,0.0,-0.0073612662963569,60.0,-4.5038371086120605,-0.0,-6.733937851777227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518981933594,0.0,0.0,9.338375821243972e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518981933594,0.0,0.0,9.833760850597172e-05,297.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520812988281,0.0,0.0,7.263181760208681e-05,297.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,9.833760123001412e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,0.0004664712178055,290.8018493652344,294.1499938964844,283.77362060546875,283.77362060546875,283.392333984375,283.4902648925781,290.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279408021863219e-09,0.0009949941886588,-0.0128836072981357,0.0,0.0,0.0,-0.0074300426058471,60.0,-4.491343975067139,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518981933594,0.0,0.0,9.338375821243972e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518981933594,0.0,0.0,9.833760850597172e-05,297.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520812988281,0.0,0.0,7.263181760208681e-05,297.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,9.833760123001412e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,0.0004664712178055,290.8018493652344,294.1499938964844,283.77362060546875,283.77362060546875,283.392333984375,283.4902648925781,290.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279408021863219e-09,0.0009949941886588,-0.0128836072981357,0.0,0.0,0.0,-0.0074300426058471,60.0,-4.491343975067139,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487243652344,0.0,0.0,9.349626634502783e-05,297.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487548828125,0.0,0.0,9.845608292380348e-05,297.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,7.271931826835498e-05,297.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,9.845607564784586e-05,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504638671875,0.0,0.0,0.0004670332127716,290.7982482910156,294.1499938964844,283.79736328125,283.79736328125,283.3993225097656,283.5469665527344,290.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567461473207e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,-0.0074995253235101,60.0,-4.4788312911987305,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487243652344,0.0,0.0,9.349626634502783e-05,297.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487548828125,0.0,0.0,9.845608292380348e-05,297.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,7.271931826835498e-05,297.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484802246094,0.0,0.0,9.845607564784586e-05,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504638671875,0.0,0.0,0.0004670332127716,290.7982482910156,294.1499938964844,283.79736328125,283.79736328125,283.3993225097656,283.5469665527344,290.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567461473207e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,-0.0074995253235101,60.0,-4.4788312911987305,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471374511719,0.0,0.0,9.355277143185958e-05,297.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84716796875,0.0,0.0,9.851557842921466e-05,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,7.276327232830226e-05,297.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,9.851557842921466e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8488464355469,0.0,0.0,0.0004673154617194,290.79644775390625,294.1499938964844,283.80926513671875,283.80926513671875,283.4029235839844,283.5733337402344,290.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899618184833815e-09,0.0009967946680262,-0.0134352156892418,0.0,0.0,0.0,-0.0075344233773648,60.0,-4.472538948059082,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455505371094,0.0,0.0,9.360939293401316e-05,297.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455810546875,0.0,0.0,9.857520490186288e-05,297.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,7.28073064237833e-05,297.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453369140625,0.0,0.0,9.857520490186288e-05,297.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472595214844,0.0,0.0,0.0004675982927437,290.79461669921875,294.1499938964844,283.8211669921875,283.8211669921875,283.4066162109375,283.5985412597656,290.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200040578842,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.466226100921631,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8423767089844,0.0,0.0,9.372283238917588e-05,297.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424072265625,0.0,0.0,9.869466157397257e-05,297.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8425598144531,0.0,0.0,7.289553468581289e-05,297.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421325683594,0.0,0.0,9.869466157397257e-05,297.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,0.0004681649443227,290.7909851074219,294.1499938964844,283.8450012207031,283.8450012207031,283.4142150878906,283.6458740234375,290.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453551769256592,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8423767089844,0.0,0.0,9.372283238917588e-05,297.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424072265625,0.0,0.0,9.869466157397257e-05,297.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8425598144531,0.0,0.0,7.289553468581289e-05,297.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421325683594,0.0,0.0,9.869466157397257e-05,297.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,0.0004681649443227,290.7909851074219,294.1499938964844,283.8450012207031,283.8450012207031,283.4142150878906,283.6458740234375,290.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453551769256592,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83917236328125,0.0,0.0,9.3836264568381e-05,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392028808594,0.0,0.0,9.881411824608222e-05,297.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83935546875,0.0,0.0,7.298377022380009e-05,297.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,9.88141109701246e-05,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408508300781,0.0,0.0,0.0004687315959017,290.787353515625,294.1499938964844,283.8687438964844,283.8687438964844,283.422119140625,283.6895751953125,290.3282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440834045410156,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83917236328125,0.0,0.0,9.3836264568381e-05,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392028808594,0.0,0.0,9.881411824608222e-05,297.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83935546875,0.0,0.0,7.298377022380009e-05,297.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,9.88141109701246e-05,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408508300781,0.0,0.0,0.0004687315959017,290.787353515625,294.1499938964844,283.8687438964844,283.8687438964844,283.422119140625,283.6895751953125,290.3282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440834045410156,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,9.394939115736634e-05,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83599853515625,0.0,0.0,9.893324022414164e-05,297.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8361511230469,0.0,0.0,7.30717511032708e-05,297.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83575439453125,0.0,0.0,9.893324022414164e-05,297.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,0.0004692966758739,290.78369140625,294.1499938964844,283.8923645019531,283.8923645019531,283.4303283691406,283.73016357421875,290.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428103923797607,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,9.394939115736634e-05,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83599853515625,0.0,0.0,9.893324022414164e-05,297.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8361511230469,0.0,0.0,7.30717511032708e-05,297.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83575439453125,0.0,0.0,9.893324022414164e-05,297.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,0.0004692966758739,290.78369140625,294.1499938964844,283.8923645019531,283.8923645019531,283.4303283691406,283.73016357421875,290.3255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.428103923797607,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
