time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336486816406,0.0,0.0,9.403045260114597e-05,297.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,9.901860175887124e-05,297.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338317871094,0.0,0.0,7.31347972759977e-05,297.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,9.90185944829136e-05,297.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83526611328125,0.0,0.0,0.0004697015683632,290.78106689453125,294.1499938964844,283.90924072265625,283.90924072265625,283.4364013671875,283.7576904296875,290.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.418948173522949,-0.0,-6.843833233460829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,9.406184108229354e-05,297.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,9.905165643431246e-05,297.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329467773437,0.0,0.0,7.31592153897509e-05,297.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,9.905165643431246e-05,297.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343811035156,0.0,0.0,0.0004698584089055,290.780029296875,294.1499938964844,283.915771484375,283.915771484375,283.43878173828125,283.76806640625,290.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.415392875671387,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311462402344,0.0,0.0,9.411774226464333e-05,297.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311462402344,0.0,0.0,9.911052620736882e-05,297.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,7.320268923649564e-05,297.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,9.91105189314112e-05,297.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.832763671875,0.0,0.0,0.0004701376310549,290.7781982421875,294.1499938964844,283.9273986816406,283.9273986816406,283.443115234375,283.7861328125,290.3213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.409052848815918,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,9.417330147698522e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,9.916903218254448e-05,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,7.32459084247239e-05,297.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,9.916903218254448e-05,297.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,0.0004704151651822,290.7763671875,294.1499938964844,283.9389343261719,283.9389343261719,283.4475402832031,283.8036499023437,290.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630305386335294e-09,0.0010034051956608,-0.0154603896662592,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.4027299880981445,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,9.42833285080269e-05,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,9.928489453159273e-05,297.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82647705078125,0.0,0.0,7.33314809622243e-05,297.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,9.928489453159273e-05,297.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,0.0004709647619165,290.772705078125,294.1499938964844,283.9617614746094,283.9617614746094,283.4565124511719,283.8371887207031,290.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390151023864746,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,9.42833285080269e-05,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,9.928489453159273e-05,297.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82647705078125,0.0,0.0,7.33314809622243e-05,297.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,9.928489453159273e-05,297.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,0.0004709647619165,290.772705078125,294.1499938964844,283.9617614746094,283.9617614746094,283.4565124511719,283.8371887207031,290.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390151023864746,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,9.439163113711402e-05,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82305908203125,0.0,0.0,9.939893789123744e-05,297.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,7.34157147235237e-05,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,9.939893789123744e-05,297.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,0.000471505743917,290.76904296875,294.1499938964844,283.98419189453125,283.98419189453125,283.4657592773437,283.86895751953125,290.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377685070037842,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,9.439163113711402e-05,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82305908203125,0.0,0.0,9.939893789123744e-05,297.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,7.34157147235237e-05,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,9.939893789123744e-05,297.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,0.000471505743917,290.76904296875,294.1499938964844,283.98419189453125,283.98419189453125,283.4657592773437,283.86895751953125,290.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377685070037842,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,9.449778735870495e-05,297.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,9.951073297997937e-05,297.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199462890625,0.0,0.0,7.349828229052946e-05,297.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,9.951072570402177e-05,297.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213195800781,0.0,0.0,0.0004720360448118,290.7653503417969,294.1499938964844,284.0061950683594,284.0061950683594,283.4752502441406,283.89910888671875,290.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.365363597869873,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,9.449778735870495e-05,297.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,9.951073297997937e-05,297.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199462890625,0.0,0.0,7.349828229052946e-05,297.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,9.951072570402177e-05,297.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213195800781,0.0,0.0,0.0004720360448118,290.7653503417969,294.1499938964844,284.0061950683594,284.0061950683594,283.4752502441406,283.89910888671875,290.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.365363597869873,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,9.460146975470708e-05,297.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,9.96199159999378e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166809082031,0.0,0.0,7.357892900472507e-05,297.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,9.96199159999378e-05,297.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180236816406,0.0,0.0,0.0004725539474748,290.7616882324219,294.1499938964844,284.02764892578125,284.02764892578125,283.4849548339844,283.92779541015625,290.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353214740753174,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,9.460146975470708e-05,297.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,9.96199159999378e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166809082031,0.0,0.0,7.357892900472507e-05,297.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,9.96199159999378e-05,297.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180236816406,0.0,0.0,0.0004725539474748,290.7616882324219,294.1499938964844,284.02764892578125,284.02764892578125,283.4849548339844,283.92779541015625,290.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353214740753174,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,9.465227776672692e-05,297.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,9.96734161162749e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,7.36184447305277e-05,296.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146667480469,0.0,0.0,9.96734161162749e-05,297.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,0.0004728077328763,290.75982666015625,294.1499938964844,284.03814697265625,284.03814697265625,283.4898986816406,283.941650390625,290.30694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.0170234441757202,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.347217082977295,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,9.470227814745158e-05,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132629394531,0.0,0.0,9.972606494557112e-05,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134155273437,0.0,0.0,7.36573274480179e-05,296.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,9.972606494557112e-05,297.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147277832031,0.0,0.0,0.0004730574728455,290.75799560546875,294.1499938964844,284.04852294921875,284.04852294921875,283.494873046875,283.95513916015625,290.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220282838955435e-09,0.0010090403957292,-0.0171865914016962,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.3412766456604,-0.0,-6.94197055395307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099365234375,0.0,0.0,9.47997614275664e-05,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099670410156,0.0,0.0,9.982872143154964e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81011962890625,0.0,0.0,7.37331502023153e-05,296.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,9.982872143154964e-05,297.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,0.0004735444672405,290.7543029785156,294.1499938964844,284.0687255859375,284.0687255859375,283.5050048828125,283.9812927246094,290.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480021451387e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.329577922821045,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099365234375,0.0,0.0,9.47997614275664e-05,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099670410156,0.0,0.0,9.982872143154964e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81011962890625,0.0,0.0,7.37331502023153e-05,296.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,9.982872143154964e-05,297.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,0.0004735444672405,290.7543029785156,294.1499938964844,284.0687255859375,284.0687255859375,283.5050048828125,283.9812927246094,290.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480021451387e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.329577922821045,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,9.489359945291652e-05,297.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,9.992753621190786e-05,297.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80682373046875,0.0,0.0,7.380613533314317e-05,296.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80645751953125,0.0,0.0,9.992753621190786e-05,297.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80810546875,0.0,0.0,0.00047401318443,290.7506103515625,294.1499938964844,284.0882263183594,284.0882263183594,283.5152893066406,284.0063171386719,290.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160383397319947e-09,0.0010110784787684,-0.0178109090775251,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.318137168884277,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,9.489359945291652e-05,297.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,9.992753621190786e-05,297.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80682373046875,0.0,0.0,7.380613533314317e-05,296.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80645751953125,0.0,0.0,9.992753621190786e-05,297.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80810546875,0.0,0.0,0.00047401318443,290.7506103515625,294.1499938964844,284.0882263183594,284.0882263183594,283.5152893066406,284.0063171386719,290.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160383397319947e-09,0.0010110784787684,-0.0178109090775251,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.318137168884277,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,9.498363942839204e-05,297.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,0.0001000223564915,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80352783203125,0.0,0.0,7.387616642517969e-05,296.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031616210937,0.0,0.0,0.0001000223492155,297.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048095703125,0.0,0.0,0.0004744629550259,290.74688720703125,294.1499938964844,284.1069641113281,284.1069641113281,283.5257568359375,284.0301208496094,290.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120449587702,7.272554114479135e-09,0.0010120377410203,-0.0181047078222036,0.0,0.0,0.0,-0.0084181316196918,60.0,-4.307016372680664,-0.0,-6.98327866643922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,9.498363942839204e-05,297.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,0.0001000223564915,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80352783203125,0.0,0.0,7.387616642517969e-05,296.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031616210937,0.0,0.0,0.0001000223492155,297.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048095703125,0.0,0.0,0.0004744629550259,290.74688720703125,294.1499938964844,284.1069641113281,284.1069641113281,283.5257568359375,284.0301208496094,290.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120449587702,7.272554114479135e-09,0.0010120377410203,-0.0181047078222036,0.0,0.0,0.0,-0.0084181316196918,60.0,-4.307016372680664,-0.0,-6.98327866643922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,9.505258640274404e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,0.0001000949632725,297.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008728027344,0.0,0.0,7.392979750875384e-05,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005065917969,0.0,0.0,0.0001000949559966,297.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021240234375,0.0,0.0,0.0004748073697555,290.7439270019531,294.1499938964844,284.1213073730469,284.1213073730469,283.53424072265625,284.0484313964844,290.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127796558663,7.358452958072803e-09,0.0010127722052857,-0.0183296930044889,0.0,0.0,0.0,-0.0084607154130935,60.0,-4.298354148864746,-0.0,-6.993420242906724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.800048828125,0.0,0.0,9.50693865888752e-05,297.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.800048828125,0.0,0.0,0.0001001126511255,297.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002014160156,0.0,0.0,7.39428578526713e-05,296.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,0.0001001126438495,297.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80145263671875,0.0,0.0,0.0004748912760987,290.7431945800781,294.1499938964844,284.12481689453125,284.12481689453125,283.5363464355469,284.0528869628906,290.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.3793771093733085e-09,0.0010129511356353,-0.0183844976127147,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.2962188720703125,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983703613281,0.0,0.0,9.51104302657768e-05,297.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,0.0001001558703137,297.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7985534667969,0.0,0.0,7.397477747872472e-05,296.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981872558594,0.0,0.0,0.0001001558630377,297.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998046875,0.0,0.0,0.0004750962834805,290.7413330078125,294.1499938964844,284.1334228515625,284.1334228515625,283.5417175292969,284.0638122558594,290.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430508652817025e-09,0.0010133883915841,-0.0185184180736541,0.0,0.0,0.0,-0.0084964362904429,60.0,-4.290971755981445,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967224121094,0.0,0.0,9.515030978946017e-05,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967224121094,0.0,0.0,0.0001001978598651,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.796875,0.0,0.0,7.400579488603398e-05,296.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965393066406,0.0,0.0,0.0001001978598651,297.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981262207031,0.0,0.0,0.0004752954992,290.739501953125,294.1499938964844,284.1417541503906,284.1417541503906,283.5470886230469,284.074462890625,290.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.2858171463012695,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933959960937,0.0,0.0,9.522638720227404e-05,297.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933959960937,0.0,0.0,0.0001002779827103,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,7.406497024931014e-05,296.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.793212890625,0.0,0.0,0.0001002779754344,297.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,0.0004756755370181,290.7357788085937,294.1499938964844,284.1577453613281,284.1577453613281,283.55792236328125,284.094970703125,290.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275799751281738,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933959960937,0.0,0.0,9.522638720227404e-05,297.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933959960937,0.0,0.0,0.0001002779827103,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,7.406497024931014e-05,296.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.793212890625,0.0,0.0,0.0001002779754344,297.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,0.0004756755370181,290.7357788085937,294.1499938964844,284.1577453613281,284.1577453613281,283.55792236328125,284.094970703125,290.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275799751281738,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900695800781,0.0,0.0,9.529707313049585e-05,297.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900695800781,0.0,0.0,0.0001003524157567,297.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,7.411995466100052e-05,296.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,0.0001003524157567,297.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914428710937,0.0,0.0,0.000476028653793,290.7320556640625,294.1499938964844,284.17266845703125,284.17266845703125,283.5688781738281,284.1142578125,290.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.2662553787231445,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900695800781,0.0,0.0,9.529707313049585e-05,297.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900695800781,0.0,0.0,0.0001003524157567,297.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,7.411995466100052e-05,296.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,0.0001003524157567,297.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914428710937,0.0,0.0,0.000476028653793,290.7320556640625,294.1499938964844,284.17266845703125,284.17266845703125,283.5688781738281,284.1142578125,290.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.2662553787231445,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867126464844,0.0,0.0,9.53623093664646e-05,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867431640625,0.0,0.0,0.0001004211153485,297.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.786865234375,0.0,0.0,7.417068991344422e-05,296.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,0.0001004211080726,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880859375,0.0,0.0,0.0004763545002788,290.7283630371094,294.1499938964844,284.1864624023437,284.1864624023437,283.5798645019531,284.1323547363281,290.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.257190704345703,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867126464844,0.0,0.0,9.53623093664646e-05,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867431640625,0.0,0.0,0.0001004211153485,297.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.786865234375,0.0,0.0,7.417068991344422e-05,296.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,0.0001004211080726,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880859375,0.0,0.0,0.0004763545002788,290.7283630371094,294.1499938964844,284.1864624023437,284.1864624023437,283.5798645019531,284.1323547363281,290.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.257190704345703,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78338623046875,0.0,0.0,9.542166662868112e-05,297.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78338623046875,0.0,0.0,0.0001004836158244,297.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835388183594,0.0,0.0,7.421685586450621e-05,296.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.783203125,0.0,0.0,0.0001004836158244,297.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78472900390625,0.0,0.0,0.0004766509809996,290.7246398925781,294.1499938964844,284.1990966796875,284.1990966796875,283.5909118652344,284.14923095703125,290.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.248639583587647,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78338623046875,0.0,0.0,9.542166662868112e-05,297.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78338623046875,0.0,0.0,0.0001004836158244,297.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835388183594,0.0,0.0,7.421685586450621e-05,296.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.783203125,0.0,0.0,0.0001004836158244,297.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78472900390625,0.0,0.0,0.0004766509809996,290.7246398925781,294.1499938964844,284.1990966796875,284.1990966796875,283.5909118652344,284.14923095703125,290.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.248639583587647,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817077636719,0.0,0.0,9.544938075123356e-05,297.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817077636719,0.0,0.0,0.0001005128069664,297.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818603515625,0.0,0.0,7.423841452691704e-05,296.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815246582031,0.0,0.0,0.0001005127996904,297.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78302001953125,0.0,0.0,0.0004767894279211,290.7227783203125,294.1499938964844,284.2049560546875,284.2049560546875,283.596435546875,284.1571960449219,290.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852772654359796e-09,0.0010169992456212,-0.0196243524551391,0.0,0.0,0.0,-0.0087057715281844,60.0,-4.244580268859863,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,9.54754141275771e-05,297.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.780029296875,0.0,0.0,0.0001005402154987,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,7.425866351695731e-05,296.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77984619140625,0.0,0.0,0.0001005402154987,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,0.0004769194929394,290.7209167480469,294.1499938964844,284.21051025390625,284.21051025390625,283.6019592285156,284.164794921875,290.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885205377533566e-09,0.0010172765469178,-0.0197092927992343,0.0,0.0,0.0,-0.0087218498811125,60.0,-4.240663051605225,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,9.552254050504416e-05,297.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,0.0001005898448056,297.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,7.429531251545995e-05,296.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764892578125,0.0,0.0,0.0001005898448056,297.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779846191406,0.0,0.0,0.0004771548847202,290.7171936035156,294.1499938964844,284.2205810546875,284.2205810546875,283.613037109375,284.1790466308594,290.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943911306540485e-09,0.0010177786462008,-0.0198630411177873,0.0,0.0,0.0,-0.0087509527802467,60.0,-4.233305931091309,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,9.552254050504416e-05,297.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,0.0001005898448056,297.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,7.429531251545995e-05,296.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764892578125,0.0,0.0,0.0001005898448056,297.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779846191406,0.0,0.0,0.0004771548847202,290.7171936035156,294.1499938964844,284.2205810546875,284.2205810546875,283.613037109375,284.1790466308594,290.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943911306540485e-09,0.0010177786462008,-0.0198630411177873,0.0,0.0,0.0,-0.0087509527802467,60.0,-4.233305931091309,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,9.556391887599602e-05,297.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,0.0001006334205158,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734375,0.0,0.0,7.43275013519451e-05,296.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77313232421875,0.0,0.0,0.0001006334205158,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.0004773615801241,290.7135009765625,294.1499938964844,284.22930908203125,284.22930908203125,283.6240539550781,284.1920166015625,290.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995459405663041e-09,0.0010182193946093,-0.0199980419129133,0.0,0.0,0.0,-0.0087765082716941,60.0,-4.22654390335083,-0.0,-7.068856433534165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,9.556391887599602e-05,297.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,0.0001006334205158,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734375,0.0,0.0,7.43275013519451e-05,296.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77313232421875,0.0,0.0,0.0001006334205158,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.0004773615801241,290.7135009765625,294.1499938964844,284.22930908203125,284.22930908203125,283.6240539550781,284.1920166015625,290.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995459405663041e-09,0.0010182193946093,-0.0199980419129133,0.0,0.0,0.0,-0.0087765082716941,60.0,-4.22654390335083,-0.0,-7.068856433534165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699279785156,0.0,0.0,9.559836325934155e-05,297.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699584960937,0.0,0.0,0.0001006696838885,297.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77008056640625,0.0,0.0,7.435428415192291e-05,296.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,0.0001006696838885,297.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712097167969,0.0,0.0,0.0004775336128659,290.70977783203125,294.1499938964844,284.236572265625,284.236572265625,283.635009765625,284.20361328125,290.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185942519456,8.038360199691397e-09,0.0010185862192884,-0.0201103948056697,0.0,0.0,0.0,-0.0087977759540081,60.0,-4.220504283905029,-0.0,-7.073951735492301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699279785156,0.0,0.0,9.559836325934155e-05,297.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699584960937,0.0,0.0,0.0001006696838885,297.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77008056640625,0.0,0.0,7.435428415192291e-05,296.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,0.0001006696838885,297.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712097167969,0.0,0.0,0.0004775336128659,290.70977783203125,294.1499938964844,284.236572265625,284.236572265625,283.635009765625,284.20361328125,290.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185942519456,8.038360199691397e-09,0.0010185862192884,-0.0201103948056697,0.0,0.0,0.0,-0.0087977759540081,60.0,-4.220504283905029,-0.0,-7.073951735492301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669677734375,0.0,0.0,9.562400373397396e-05,297.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669982910156,0.0,0.0,0.0001006966849672,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,7.437422755174339e-05,296.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,0.0001006966849672,297.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682189941406,0.0,0.0,0.0004776616988237,290.7065124511719,294.1499938964844,284.2417297363281,284.2417297363281,283.64459228515625,284.212646484375,290.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188674787059,8.070297319306974e-09,0.0010188593296334,-0.0201940350234508,0.0,0.0,0.0,-0.0088136084377765,60.0,-4.215755939483643,-0.0,-7.077745323158524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
