time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665710449219,0.0,0.0,9.562693594489248e-05,297.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665710449219,0.0,0.0,0.0001006997772492,297.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666931152344,0.0,0.0,7.437650492647663e-05,296.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,0.0001006997699732,297.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.767822265625,0.0,0.0,0.0004776763380505,290.7060546875,294.1499938964844,284.2423400878906,284.2423400878906,283.6459045410156,284.2137756347656,290.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188986780121,8.073952173504041e-09,0.0010188906453549,-0.0202036052942276,0.0,0.0,0.0,-0.0088154198601841,60.0,-4.2151713371276855,-0.0,-7.078179464770076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,9.563872299622744e-05,297.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,0.0001007121827569,297.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650146484375,0.0,0.0,7.43856726330705e-05,296.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76470947265625,0.0,0.0,0.0001007121827569,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76611328125,0.0,0.0,0.0004777352150995,290.7041931152344,294.1499938964844,284.2446594238281,284.2446594238281,283.6513061523437,284.2182922363281,290.26190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.088632874603263e-09,0.0010190161410719,-0.020242054015398,0.0,0.0,0.0,-0.0088226981461048,60.0,-4.212806701660156,-0.0,-7.0799245577291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76318359375,0.0,0.0,9.56488511292264e-05,297.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632141113281,0.0,0.0,0.0001007228565867,297.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633361816406,0.0,0.0,7.439355249516666e-05,296.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,0.0001007228493108,297.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644348144531,0.0,0.0,0.0004777858266606,290.70233154296875,294.1499938964844,284.2465515136719,284.2465515136719,283.6566772460937,284.222412109375,290.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.101252113590363e-09,0.0010191240580752,-0.0202751010656356,0.0,0.0,0.0,-0.0088289538398385,60.0,-4.210639476776123,-0.0,-7.081423802901554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,9.566391963744536e-05,297.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,0.0001007387254503,297.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75994873046875,0.0,0.0,7.440527406288311e-05,296.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596435546875,0.0,0.0,0.0001007387181743,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,0.0004778610891662,290.6986389160156,294.1499938964844,284.2491149902344,284.2491149902344,283.6673278808594,284.22955322265625,290.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192927438765,8.120018435420207e-09,0.001019284594804,-0.0203242469578981,0.0,0.0,0.0,-0.0088382577523589,60.0,-4.206930160522461,-0.0,-7.083654196549105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,9.566391963744536e-05,297.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,0.0001007387254503,297.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75994873046875,0.0,0.0,7.440527406288311e-05,296.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596435546875,0.0,0.0,0.0001007387181743,297.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,0.0004778610891662,290.6986389160156,294.1499938964844,284.2491149902344,284.2491149902344,283.6673278808594,284.22955322265625,290.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192927438765,8.120018435420207e-09,0.001019284594804,-0.0203242469578981,0.0,0.0,0.0,-0.0088382577523589,60.0,-4.206930160522461,-0.0,-7.083654196549105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564392089844,0.0,0.0,9.56732255872339e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564392089844,0.0,0.0,0.0001007485261652,297.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565612792969,0.0,0.0,7.441251364070922e-05,296.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,0.0001007485188893,297.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0004779075970873,290.6949157714844,294.1499938964844,284.25,284.25,283.67779541015625,284.2351379394531,290.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.204075336456299,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564392089844,0.0,0.0,9.56732255872339e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564392089844,0.0,0.0,0.0001007485261652,297.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565612792969,0.0,0.0,7.441251364070922e-05,296.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,0.0001007485188893,297.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0004779075970873,290.6949157714844,294.1499938964844,284.25,284.25,283.67779541015625,284.2351379394531,290.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.204075336456299,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,9.567652159603313e-05,297.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,0.000100751996797,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.753173828125,0.0,0.0,7.441507477778941e-05,296.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528686523437,0.0,0.0,0.000100751989521,297.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542419433594,0.0,0.0,0.0004779240698553,290.6911926269531,294.1499938964844,284.25,284.24365234375,283.6880798339844,284.2392578125,290.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135707219025791e-09,0.0010194188216701,-0.0203653331845998,0.0,0.0,0.0,-0.0088460352271795,60.0,-4.201828956604004,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,9.567652159603313e-05,297.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,0.000100751996797,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.753173828125,0.0,0.0,7.441507477778941e-05,296.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528686523437,0.0,0.0,0.000100751989521,297.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542419433594,0.0,0.0,0.0004779240698553,290.6911926269531,294.1499938964844,284.25,284.24365234375,283.6880798339844,284.2392578125,290.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135707219025791e-09,0.0010194188216701,-0.0203653331845998,0.0,0.0,0.0,-0.0088460352271795,60.0,-4.201828956604004,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496643066406,0.0,0.0,9.56750736804679e-05,297.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496643066406,0.0,0.0,0.0001007504688459,297.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,7.441394700435922e-05,296.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494812011719,0.0,0.0,0.0001007504615699,297.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,0.0004779168230015,290.6875,294.1499938964844,284.25,284.2362060546875,283.6982116699219,284.2422790527344,290.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133891782335922e-09,0.0010194032220169,-0.020360579714179,0.0,0.0,0.0,-0.0088451355695724,60.0,-4.1996612548828125,-0.0,-7.085303366238804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496643066406,0.0,0.0,9.56750736804679e-05,297.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496643066406,0.0,0.0,0.0001007504688459,297.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,7.441394700435922e-05,296.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494812011719,0.0,0.0,0.0001007504615699,297.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,0.0004779168230015,290.6875,294.1499938964844,284.25,284.2362060546875,283.6982116699219,284.2422790527344,290.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133891782335922e-09,0.0010194032220169,-0.020360579714179,0.0,0.0,0.0,-0.0088451355695724,60.0,-4.1996612548828125,-0.0,-7.085303366238804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479553222656,0.0,0.0,9.567264351062477e-05,297.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479858398437,0.0,0.0,0.0001007479077088,297.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74810791015625,0.0,0.0,7.441205525537953e-05,296.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.747802734375,0.0,0.0,0.0001007479077088,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,0.0004779046867042,290.6856384277344,294.1499938964844,284.25,284.2320556640625,283.70318603515625,284.243408203125,290.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130859541211066e-09,0.0010193773778155,-0.0203526392579078,0.0,0.0,0.0,-0.008843632414937,60.0,-4.198522567749023,-0.0,-7.084943121071775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,9.56690710154362e-05,297.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,0.0001007441387628,297.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,7.440927583957091e-05,296.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74609375,0.0,0.0,0.0001007441387628,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474365234375,0.0,0.0,0.0004778868169523,290.68377685546875,294.1499938964844,284.25,284.2276916503906,283.7081298828125,284.2444152832031,290.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126401773722591e-09,0.0010193391935899,-0.0203409641981124,0.0,0.0,0.0,-0.0088414223864674,60.0,-4.197340488433838,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428894042969,0.0,0.0,9.565883374307305e-05,297.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428894042969,0.0,0.0,0.0001007333630695,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430114746094,0.0,0.0,7.440131594194099e-05,296.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427062988281,0.0,0.0,0.0001007333630695,297.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440185546875,0.0,0.0,0.0004778356815222,290.6800842285156,294.1499938964844,284.25,284.2182312011719,283.7178955078125,284.2459716796875,290.2421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.194843769073486,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428894042969,0.0,0.0,9.565883374307305e-05,297.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428894042969,0.0,0.0,0.0001007333630695,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430114746094,0.0,0.0,7.440131594194099e-05,296.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427062988281,0.0,0.0,0.0001007333630695,297.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440185546875,0.0,0.0,0.0004778356815222,290.6800842285156,294.1499938964844,284.25,284.2182312011719,283.7178955078125,284.2459716796875,290.2421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.194843769073486,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394714355469,0.0,0.0,9.564453648636118e-05,297.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,0.0001007183163892,297.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,7.439019827870652e-05,296.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73931884765625,0.0,0.0,0.0001007183091132,297.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406311035156,0.0,0.0,0.0004777642898261,290.6763916015625,294.1499938964844,284.25,284.2078857421875,283.7274475097656,284.2470703125,290.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.192153930664063,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394714355469,0.0,0.0,9.564453648636118e-05,297.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,0.0001007183163892,297.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,7.439019827870652e-05,296.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73931884765625,0.0,0.0,0.0001007183091132,297.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406311035156,0.0,0.0,0.0004777642898261,290.6763916015625,294.1499938964844,284.25,284.2078857421875,283.7274475097656,284.2470703125,290.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.192153930664063,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.736083984375,0.0,0.0,9.562686318531632e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361145019531,0.0,0.0,0.0001006996972137,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362060546875,0.0,0.0,7.437644671881571e-05,296.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359313964844,0.0,0.0,0.0001006996972137,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,0.0004776759888045,290.6726989746094,294.1499938964844,284.25,284.1967163085937,283.7368469238281,284.2478942871094,290.2361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.189313888549805,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.736083984375,0.0,0.0,9.562686318531632e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361145019531,0.0,0.0,0.0001006996972137,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362060546875,0.0,0.0,7.437644671881571e-05,296.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359313964844,0.0,0.0,0.0001006996972137,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,0.0004776759888045,290.6726989746094,294.1499938964844,284.25,284.1967163085937,283.7368469238281,284.2478942871094,290.2361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.189313888549805,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328186035156,0.0,0.0,9.560655598761514e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,0.0001006783131742,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7329406738281,0.0,0.0,7.436065789079294e-05,296.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.732666015625,0.0,0.0,0.0001006783131742,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,0.0004775745619554,290.6691589355469,294.1499938964844,284.25,284.1853332519531,283.7456970214844,284.2484436035156,290.2331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048490762746496e-09,0.0010186730651184,-0.0201369244605302,0.0,0.0,0.0,-0.008802798576653,60.0,-4.186429500579834,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,9.560564649291337e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,0.0001006773600238,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328186035156,0.0,0.0,7.435995212290436e-05,296.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325439453125,0.0,0.0,0.0001006773600238,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337951660156,0.0,0.0,0.0004775700217578,290.66900634765625,294.1499938964844,284.25,284.1848449707031,283.7460632324219,284.2484436035156,290.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047359223439798e-09,0.0010186634026467,-0.020133962854743,0.0,0.0,0.0,-0.008802237920463,60.0,-4.186306953430176,-0.0,-7.075020391766884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309875488281,0.0,0.0,9.559402678860351e-05,297.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73101806640625,0.0,0.0,0.0001006651218631,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,7.435091538354754e-05,296.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308349609375,0.0,0.0,0.0001006651218631,297.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320861816406,0.0,0.0,0.0004775119887199,290.6671447753906,294.1499938964844,284.25,284.1786804199219,283.7506103515625,284.2486877441406,290.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032877474306588e-09,0.0010185395367443,-0.0200960356742143,0.0,0.0,0.0,-0.0087950583547353,60.0,-4.184754371643066,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72930908203125,0.0,0.0,9.55815485212952e-05,297.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72930908203125,0.0,0.0,0.0001006519814836,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294311523437,0.0,0.0,7.434120925609022e-05,296.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291564941406,0.0,0.0,0.0001006519742077,297.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,0.0004774496192112,290.6653137207031,294.1499938964844,284.25,284.17236328125,283.7550964355469,284.2488708496094,290.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.0173236938208e-09,0.0010184065904468,-0.0200553014874458,0.0,0.0,0.0,-0.0087873479351401,60.0,-4.183166980743408,-0.0,-7.071452756690634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72589111328125,0.0,0.0,9.555430733598767e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259216308594,0.0,0.0,0.0001006232923828,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260131835937,0.0,0.0,7.432002166751772e-05,296.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,0.0001006232923828,297.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,0.0004773135588038,290.66162109375,294.1499938964844,284.25,284.1593017578125,283.76397705078125,284.2491760253906,290.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337751461986e-09,0.0010181162506341,-0.0199663992971181,0.0,0.0,0.0,-0.0087705189362168,60.0,-4.179887294769287,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72589111328125,0.0,0.0,9.555430733598767e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259216308594,0.0,0.0,0.0001006232923828,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260131835937,0.0,0.0,7.432002166751772e-05,296.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,0.0001006232923828,297.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,0.0004773135588038,290.66162109375,294.1499938964844,284.25,284.1593017578125,283.76397705078125,284.2491760253906,290.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337751461986e-09,0.0010181162506341,-0.0199663992971181,0.0,0.0,0.0,-0.0087705189362168,60.0,-4.179887294769287,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225036621094,0.0,0.0,9.552490519126876e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225036621094,0.0,0.0,0.0001005923259072,297.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226257324219,0.0,0.0,7.429714605677873e-05,296.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72235107421875,0.0,0.0,0.0001005923259072,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235717773437,0.0,0.0,0.0004771666717715,290.6579284667969,294.1499938964844,284.25,284.1457824707031,283.772705078125,284.2493896484375,290.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.176504611968994,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225036621094,0.0,0.0,9.552490519126876e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225036621094,0.0,0.0,0.0001005923259072,297.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226257324219,0.0,0.0,7.429714605677873e-05,296.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72235107421875,0.0,0.0,0.0001005923259072,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235717773437,0.0,0.0,0.0004771666717715,290.6579284667969,294.1499938964844,284.25,284.1457824707031,283.772705078125,284.2493896484375,290.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.176504611968994,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191162109375,0.0,0.0,9.549278911435977e-05,297.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191162109375,0.0,0.0,0.0001005585145321,297.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192077636719,0.0,0.0,7.427217497024685e-05,296.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189636230469,0.0,0.0,0.0001005585145321,297.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201538085937,0.0,0.0,0.0004770062805619,290.6542663574219,294.1499938964844,284.25,284.1318359375,283.78125,284.2495422363281,290.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.173003196716309,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191162109375,0.0,0.0,9.549278911435977e-05,297.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191162109375,0.0,0.0,0.0001005585145321,297.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192077636719,0.0,0.0,7.427217497024685e-05,296.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189636230469,0.0,0.0,0.0001005585145321,297.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201538085937,0.0,0.0,0.0004770062805619,290.6542663574219,294.1499938964844,284.25,284.1318359375,283.78125,284.2495422363281,290.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.173003196716309,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,9.545887587592006e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157287597656,0.0,0.0,0.0001005227968562,297.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158203125,0.0,0.0,7.424579234793782e-05,296.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,0.0001005227968562,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167358398437,0.0,0.0,0.0004768368671648,290.6506042480469,294.1499938964844,284.25,284.1176147460937,283.7896728515625,284.2496643066406,290.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86445930600621e-09,0.0010170994792133,-0.0196549575775861,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.169417858123779,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,9.545887587592006e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157287597656,0.0,0.0,0.0001005227968562,297.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158203125,0.0,0.0,7.424579234793782e-05,296.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,0.0001005227968562,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167358398437,0.0,0.0,0.0004768368671648,290.6506042480469,294.1499938964844,284.25,284.1176147460937,283.7896728515625,284.2496643066406,290.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86445930600621e-09,0.0010170994792133,-0.0196549575775861,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.169417858123779,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,9.544108615955338e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,0.0001005040612653,297.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,7.423195347655565e-05,296.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138671875,0.0,0.0,0.0001005040612653,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.71502685546875,0.0,0.0,0.0004767479840666,290.6487731933594,294.1499938964844,284.25,284.11041259765625,283.7938232421875,284.2497253417969,290.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842289484472076e-09,0.0010169098386541,-0.0195968970656394,0.0,0.0,0.0,-0.0087005756795406,60.0,-4.167587757110596,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123107910156,0.0,0.0,9.542284533381462e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123107910156,0.0,0.0,0.0001004848600132,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124328613281,0.0,0.0,7.42177726351656e-05,296.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,0.0001004848600132,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,0.0004766568890772,290.6469421386719,294.1499938964844,284.25,284.1031799316406,283.79791259765625,284.249755859375,290.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819564551425628e-09,0.0010167155414819,-0.0195373799651861,0.0,0.0,0.0,-0.008689310401678,60.0,-4.165737152099609,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089233398437,0.0,0.0,9.538493031868712e-05,297.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089233398437,0.0,0.0,0.0001004449295578,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090148925781,0.0,0.0,7.41882759029977e-05,296.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087707519531,0.0,0.0,0.0001004449295578,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,0.0004764674813486,290.6432800292969,294.1499938964844,284.25,284.08856201171875,283.8059997558594,284.24981689453125,290.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.161970615386963,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089233398437,0.0,0.0,9.538493031868712e-05,297.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089233398437,0.0,0.0,0.0001004449295578,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090148925781,0.0,0.0,7.41882759029977e-05,296.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087707519531,0.0,0.0,0.0001004449295578,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,0.0004764674813486,290.6432800292969,294.1499938964844,284.25,284.08856201171875,283.8059997558594,284.24981689453125,290.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.161970615386963,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055053710937,0.0,0.0,9.534577111480758e-05,297.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055358886719,0.0,0.0,0.000100403696706,297.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,7.415782602038234e-05,296.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70538330078125,0.0,0.0,0.000100403696706,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065124511719,0.0,0.0,0.0004762719036079,290.6396179199219,294.1499938964844,284.25,284.07391357421875,283.81396484375,284.2498779296875,290.2088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.158148288726807,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055053710937,0.0,0.0,9.534577111480758e-05,297.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055358886719,0.0,0.0,0.000100403696706,297.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,7.415782602038234e-05,296.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70538330078125,0.0,0.0,0.000100403696706,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065124511719,0.0,0.0,0.0004762719036079,290.6396179199219,294.1499938964844,284.25,284.07391357421875,283.81396484375,284.2498779296875,290.2088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.158148288726807,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,9.530493116471916e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,0.0001003606885205,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70220947265625,0.0,0.0,7.412605918943882e-05,296.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70196533203125,0.0,0.0,0.0001003606885205,297.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030944824219,0.0,0.0,0.0004760678857564,290.6359558105469,294.1499938964844,284.25,284.05926513671875,283.8217468261719,284.2499084472656,290.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672635859989896e-09,0.0010154591873288,-0.019152570515871,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.154252529144287,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,9.530493116471916e-05,297.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,0.0001003606885205,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70220947265625,0.0,0.0,7.412605918943882e-05,296.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70196533203125,0.0,0.0,0.0001003606885205,297.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030944824219,0.0,0.0,0.0004760678857564,290.6359558105469,294.1499938964844,284.25,284.05926513671875,283.8217468261719,284.2499084472656,290.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672635859989896e-09,0.0010154591873288,-0.019152570515871,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.154252529144287,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69873046875,0.0,0.0,9.526307985652238e-05,297.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69873046875,0.0,0.0,0.0001003166180453,297.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988220214844,0.0,0.0,7.409350655507296e-05,296.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.0,0.0001003166107693,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996765136719,0.0,0.0,0.0004758588038384,290.6322937011719,294.1499938964844,284.25,284.0447082519531,283.8294372558594,284.2499389648437,290.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620486464077203e-09,0.0010150133166462,-0.0190159883350133,0.0,0.0,0.0,-0.0085906190797686,60.0,-4.150311470031738,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69873046875,0.0,0.0,9.526307985652238e-05,297.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69873046875,0.0,0.0,0.0001003166180453,297.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988220214844,0.0,0.0,7.409350655507296e-05,296.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.0,0.0001003166107693,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996765136719,0.0,0.0,0.0004758588038384,290.6322937011719,294.1499938964844,284.25,284.0447082519531,283.8294372558594,284.2499389648437,290.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620486464077203e-09,0.0010150133166462,-0.0190159883350133,0.0,0.0,0.0,-0.0085906190797686,60.0,-4.150311470031738,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
