time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.697021484375,0.0,0.0,9.52416958170943e-05,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.697021484375,0.0,0.0,0.0001002940989565,297.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971130371094,0.0,0.0,7.407688099192455e-05,296.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968994140625,0.0,0.0,0.0001002940989565,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.697998046875,0.0,0.0,0.0004757520218845,290.6304931640625,294.1499938964844,284.25,284.0375061035156,283.83319091796875,284.2499389648437,290.20135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593845552378298e-09,0.0010147854918614,-0.0189462136477231,0.0,0.0,0.0,-0.008577411994338,60.0,-4.148321151733398,-0.0,-7.021249359695504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953125,0.0,0.0,9.52200498431921e-05,297.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953430175781,0.0,0.0,0.0001002713033813,297.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,7.406003715004772e-05,296.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951904296875,0.0,0.0,0.0001002713033813,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962890625,0.0,0.0,0.0004756438720505,290.628662109375,294.1499938964844,284.25,284.0303649902344,283.8369445800781,284.2499389648437,290.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868909236746e-09,0.0010145547566935,-0.0188755597919225,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.146319389343262,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919250488281,0.0,0.0,9.517599391983822e-05,297.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919250488281,0.0,0.0,0.0001002249045995,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920471191406,0.0,0.0,7.402577466564253e-05,296.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918029785156,0.0,0.0,0.0001002249045995,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69287109375,0.0,0.0,0.0004754237888846,290.6250305175781,294.1499938964844,284.25,284.0162658691406,283.8443298339844,284.2499694824219,290.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140928206965,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.142283439636231,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919250488281,0.0,0.0,9.517599391983822e-05,297.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919250488281,0.0,0.0,0.0001002249045995,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920471191406,0.0,0.0,7.402577466564253e-05,296.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918029785156,0.0,0.0,0.0001002249045995,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69287109375,0.0,0.0,0.0004754237888846,290.6250305175781,294.1499938964844,284.25,284.0162658691406,283.8443298339844,284.2499694824219,290.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140928206965,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.142283439636231,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68853759765625,0.0,0.0,9.51312540564686e-05,297.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68853759765625,0.0,0.0,0.00010017780005,297.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886291503906,0.0,0.0,7.39909810363315e-05,296.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884155273437,0.0,0.0,0.00010017780005,297.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894836425781,0.0,0.0,0.0004752003296744,290.62139892578125,294.1499938964844,284.25,284.0025329589844,283.8515625,284.2499694824219,290.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.138217926025391,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68853759765625,0.0,0.0,9.51312540564686e-05,297.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68853759765625,0.0,0.0,0.00010017780005,297.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886291503906,0.0,0.0,7.39909810363315e-05,296.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884155273437,0.0,0.0,0.00010017780005,297.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894836425781,0.0,0.0,0.0004752003296744,290.62139892578125,294.1499938964844,284.25,284.0025329589844,283.8515625,284.2499694824219,290.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.138217926025391,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851501464844,0.0,0.0,9.508575749350712e-05,297.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851501464844,0.0,0.0,0.0001001298878691,297.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68524169921875,0.0,0.0,7.395559077849612e-05,296.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850280761719,0.0,0.0,0.0001001298805931,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860656738281,0.0,0.0,0.0004749730578623,290.6177673339844,294.1499938964844,284.25,283.9892578125,283.8586730957031,284.2499694824219,290.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.134122371673584,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851501464844,0.0,0.0,9.508575749350712e-05,297.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851501464844,0.0,0.0,0.0001001298878691,297.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68524169921875,0.0,0.0,7.395559077849612e-05,296.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850280761719,0.0,0.0,0.0001001298805931,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860656738281,0.0,0.0,0.0004749730578623,290.6177673339844,294.1499938964844,284.25,283.9892578125,283.8586730957031,284.2499694824219,290.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.134122371673584,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,9.503980254521592e-05,297.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,0.000100081488199,297.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6818542480469,0.0,0.0,7.391984399873763e-05,296.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816101074219,0.0,0.0,0.000100081488199,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68267822265625,0.0,0.0,0.0004747434868477,290.6141357421875,294.1499938964844,284.25,283.9764709472656,283.8656616210937,284.2499694824219,290.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.130006790161133,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,9.503980254521592e-05,297.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,0.000100081488199,297.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6818542480469,0.0,0.0,7.391984399873763e-05,296.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816101074219,0.0,0.0,0.000100081488199,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68267822265625,0.0,0.0,0.0004747434868477,290.6141357421875,294.1499938964844,284.25,283.9764709472656,283.8656616210937,284.2499694824219,290.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.130006790161133,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800537109375,0.0,0.0,9.501665772404522e-05,297.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800537109375,0.0,0.0,0.000100057121017,297.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801452636719,0.0,0.0,7.390184327960014e-05,296.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.679931640625,0.0,0.0,0.000100057121017,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,0.0004746278864331,290.6123352050781,294.1499938964844,284.25,283.9703063964844,283.8691101074219,284.25,290.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436967137932e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.127943515777588,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,9.499344014329836e-05,297.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,0.0001000326737994,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,7.388379162875935e-05,296.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67822265625,0.0,0.0,0.0001000326737994,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67926025390625,0.0,0.0,0.0004745119076687,290.61053466796875,294.1499938964844,284.25,283.9642944335937,283.8725280761719,284.25,290.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.125876903533936,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67498779296875,0.0,0.0,9.494689584244044e-05,297.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67498779296875,0.0,0.0,9.998366294894367e-05,297.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750793457031,0.0,0.0,7.384758646367118e-05,296.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67486572265625,0.0,0.0,9.998365567298606e-05,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,0.000474279426271,290.60693359375,294.1499938964844,284.25,283.95281982421875,283.8792419433594,284.25,290.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.121740818023682,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67498779296875,0.0,0.0,9.494689584244044e-05,297.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67498779296875,0.0,0.0,9.998366294894367e-05,297.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750793457031,0.0,0.0,7.384758646367118e-05,296.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67486572265625,0.0,0.0,9.998365567298606e-05,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,0.000474279426271,290.60693359375,294.1499938964844,284.25,283.95281982421875,283.8792419433594,284.25,290.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.121740818023682,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716003417969,0.0,0.0,9.490033698966728e-05,297.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716003417969,0.0,0.0,9.993463027058168e-05,297.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67169189453125,0.0,0.0,7.381137402262539e-05,296.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,9.993463027058168e-05,297.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724548339844,0.0,0.0,0.0004740468575619,290.60333251953125,294.1499938964844,284.25,283.94207763671875,283.8858337402344,284.25,290.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117605209350586,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716003417969,0.0,0.0,9.490033698966728e-05,297.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716003417969,0.0,0.0,9.993463027058168e-05,297.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67169189453125,0.0,0.0,7.381137402262539e-05,296.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,9.993463027058168e-05,297.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724548339844,0.0,0.0,0.0004740468575619,290.60333251953125,294.1499938964844,284.25,283.94207763671875,283.8858337402344,284.25,290.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117605209350586,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,9.485400369158016e-05,297.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,9.988583769882098e-05,297.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683044433594,0.0,0.0,7.377533620456234e-05,296.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680908203125,0.0,0.0,9.988583769882098e-05,297.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690673828125,0.0,0.0,0.0004738153947982,290.5997314453125,294.1499938964844,284.25,283.9322204589844,283.892333984375,284.25,290.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113480567932129,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,9.485400369158016e-05,297.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,9.988583769882098e-05,297.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683044433594,0.0,0.0,7.377533620456234e-05,296.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680908203125,0.0,0.0,9.988583769882098e-05,297.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690673828125,0.0,0.0,0.0004738153947982,290.5997314453125,294.1499938964844,284.25,283.9322204589844,283.892333984375,284.25,290.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113480567932129,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648254394531,0.0,0.0,9.48081651586108e-05,297.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648254394531,0.0,0.0,9.983756899600849e-05,297.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649169921875,0.0,0.0,7.373968401225284e-05,296.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647033691406,0.0,0.0,9.983756899600849e-05,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656799316406,0.0,0.0,0.000473586434964,290.5961303710937,294.1499938964844,284.25,283.9233093261719,283.898681640625,284.25,290.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109377384185791,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648254394531,0.0,0.0,9.48081651586108e-05,297.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648254394531,0.0,0.0,9.983756899600849e-05,297.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649169921875,0.0,0.0,7.373968401225284e-05,296.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647033691406,0.0,0.0,9.983756899600849e-05,297.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656799316406,0.0,0.0,0.000473586434964,290.5961303710937,294.1499938964844,284.25,283.9233093261719,283.898681640625,284.25,290.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109377384185791,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66314697265625,0.0,0.0,9.4785493274685e-05,297.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66314697265625,0.0,0.0,9.981368930311874e-05,297.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,7.372205436695367e-05,296.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630249023437,0.0,0.0,9.981368930311874e-05,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639709472656,0.0,0.0,0.0004734731628559,290.5943298339844,294.1499938964844,284.25,283.9192199707031,283.9018249511719,284.25,290.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.0254024819860206e-09,0.0010099246865138,-0.0174573585391044,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.10733699798584,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66143798828125,0.0,0.0,9.476311970502138e-05,297.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66143798828125,0.0,0.0,9.979013702832162e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615295410156,0.0,0.0,7.370465027634054e-05,296.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66131591796875,0.0,0.0,9.979013702832162e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66229248046875,0.0,0.0,0.0004733614332508,290.592529296875,294.1499938964844,284.25,283.9154052734375,283.9049377441406,284.25,290.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530110908201e-09,0.00100968638435,-0.0173843521624803,0.0,0.0,0.0,-0.0082817925140261,60.0,-4.1053080558776855,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,9.47194275795482e-05,297.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,9.974412387236951e-05,297.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581420898437,0.0,0.0,7.367067155428231e-05,296.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.657958984375,0.0,0.0,9.974412387236951e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589050292969,0.0,0.0,0.0004731431545224,290.5889587402344,294.1499938964844,284.25,283.9085998535156,283.9110717773437,284.25,290.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943088326494262e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548037171363,60.0,-4.101294994354248,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580505371094,0.0,0.0,9.47194275795482e-05,297.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,9.974412387236951e-05,297.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581420898437,0.0,0.0,7.367067155428231e-05,296.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.657958984375,0.0,0.0,9.974412387236951e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589050292969,0.0,0.0,0.0004731431545224,290.5889587402344,294.1499938964844,284.25,283.9085998535156,283.9110717773437,284.25,290.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943088326494262e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548037171363,60.0,-4.101294994354248,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.0,0.050000000745058,9.46771542658098e-05,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.0,0.050000000745058,9.969960228772834e-05,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.65478515625,0.0,0.050000000745058,7.36377842258662e-05,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.050000000745058,9.969960228772834e-05,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.0,0.050000000745058,0.0004729319771286,290.5853881835937,291.1499938964844,284.25,283.9029846191406,283.9171142578125,284.25,290.1638488769531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890409576243428e-09,0.0010087704285979,-0.0171037707477808,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.0973405838012695,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.0,0.050000000745058,9.46771542658098e-05,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.0,0.050000000745058,9.969960228772834e-05,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.65478515625,0.0,0.050000000745058,7.36377842258662e-05,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.050000000745058,9.969960228772834e-05,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.0,0.050000000745058,0.0004729319771286,290.5853881835937,291.1499938964844,284.25,283.9029846191406,283.9171142578125,284.25,290.1638488769531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890409576243428e-09,0.0010087704285979,-0.0171037707477808,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.0973405838012695,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3199768066406,0.4841973185539245,0.050000000745058,0.0418035052716732,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3199768066406,0.4841973185539245,0.050000000745058,0.0440211072564125,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32000732421875,0.4841973185539245,0.050000000745058,0.0325138382613658,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3199462890625,0.4841973185539245,0.050000000745058,0.0440211072564125,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201599121094,0.4841973185539245,0.050000000745058,0.2088171690702438,290.2641906738281,291.1499938964844,284.25,283.9006042480469,292.6249084472656,294.6856994628906,290.1858215332031,1.0,0.1763369739055633,0.010513225570321,0.010513225570321,1.0,1.0,-0.4453717470169067,7.744324079794751e-07,0.4453709721565246,-0.1223727017641067,0.0,0.0,0.0,36.04746627807617,60.0,417.0889892578125,-0.0,32.38837432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3780822753906,0.4708538055419922,0.050000000745058,0.0466561689972877,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3780822753906,0.4708538055419922,0.050000000745058,0.049131192266941,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3780822753906,0.4708538055419922,0.050000000745058,0.0362881310284137,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3780822753906,0.4708538055419922,0.050000000745058,0.049131192266941,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.37811279296875,0.4708538055419922,0.050000000745058,0.233057215809822,290.4027099609375,291.1499938964844,284.25,283.89849853515625,293.72686767578125,297.16619873046875,290.6347045898437,1.0,0.2008035629987716,0.0210264511406421,0.0210264511406421,1.0,1.0,-0.4971293210983276,2.943232630059356e-06,0.4971263706684112,-0.134966567158699,0.0,0.0,0.0,50.61378479003906,60.0,917.8493041992188,-0.0,49.84971618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.453671395778656,0.050000000745058,0.0471182838082313,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.453671395778656,0.050000000745058,0.0496178232133388,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.453671395778656,0.050000000745058,0.0366475544869899,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.453671395778656,0.050000000745058,0.0496178232133388,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.453671395778656,0.050000000745058,0.2353655844926834,291.20867919921875,291.1499938964844,284.25,283.8949279785156,293.72900390625,297.2375183105469,291.3503112792969,1.0,0.2119972556829452,0.0420529022812843,0.0420529022812843,1.0,1.0,-0.5020560622215271,2.656020296853967e-05,0.5020294785499573,-0.1356977075338363,0.0,0.0,0.0,58.58529281616211,60.0,897.87841796875,-0.0,57.29152297973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.453671395778656,0.050000000745058,0.0471182838082313,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.453671395778656,0.050000000745058,0.0496178232133388,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.453671395778656,0.050000000745058,0.0366475544869899,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.453671395778656,0.050000000745058,0.0496178232133388,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.453671395778656,0.050000000745058,0.2353655844926834,291.20867919921875,291.1499938964844,284.25,283.8949279785156,293.72900390625,297.2375183105469,291.3503112792969,1.0,0.2119972556829452,0.0420529022812843,0.0420529022812843,1.0,1.0,-0.5020560622215271,2.656020296853967e-05,0.5020294785499573,-0.1356977075338363,0.0,0.0,0.0,58.58529281616211,60.0,897.87841796875,-0.0,57.29152297973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.45458984375,0.4518629908561706,0.050000000745058,0.0471507161855697,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45458984375,0.4518629908561706,0.050000000745058,0.0496519729495048,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.45458984375,0.4518629908561706,0.050000000745058,0.0366727784276008,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.45458984375,0.4518629908561706,0.050000000745058,0.0496519729495048,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45458984375,0.4518629908561706,0.050000000745058,0.2355275899171829,291.47979736328125,291.1499938964844,284.25,283.8934631347656,293.7259216308594,297.2236328125,291.6012268066406,1.0,0.2131707817316055,0.0525661259889602,0.0525661259889602,1.0,1.0,-0.5024017691612244,7.071650179568678e-05,0.502331018447876,-0.1354777961969375,0.0,0.0,0.0,59.452735900878906,60.0,810.6904296875,-0.0,58.08209609985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6963806152344,0.4511876404285431,0.050000000745058,0.0471630133688449,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6963806152344,0.4511876404285431,0.050000000745058,0.0496649257838726,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6963806152344,0.4511876404285431,0.050000000745058,0.0366823449730873,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6963806152344,0.4511876404285431,0.050000000745058,0.0496649257838726,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6963806152344,0.4511876404285431,0.050000000745058,0.2355890274047851,291.7188415527344,291.1499938964844,284.25,283.8922119140625,293.7227783203125,297.21319580078125,291.829345703125,1.0,0.2136005461215973,0.2420528978109359,0.2420528978109359,0.9973303079605104,1.0,-0.5025331377983093,0.0318332575261592,0.4706998467445373,-0.1036247238516807,0.0,0.0,0.0,59.78844833374024,60.0,726.406005859375,-0.0,58.376930236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1147766113281,0.4508698284626007,0.050000000745058,0.0471688359975814,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1147766113281,0.4508698284626007,0.050000000745058,0.0496710538864135,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1147766113281,0.4508698284626007,0.050000000745058,0.0366868712007999,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1147766113281,0.4508698284626007,0.050000000745058,0.0496710538864135,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1147766113281,0.4508698284626007,0.050000000745058,0.2356180995702743,292.1328125,291.1499938964844,284.25,283.89031982421875,292.7431945800781,297.2001953125,292.20928955078125,1.0,0.2137555181980133,0.6210264563560486,0.6210264563560486,0.9919909238815308,1.0,-0.5025952458381653,0.1858740895986557,0.3167211413383484,0.0502821467816829,0.0,0.0,0.0,59.96981048583984,60.0,440.1048889160156,-0.0,58.49037551879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1147766113281,0.4508698284626007,0.050000000745058,0.0471688359975814,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1147766113281,0.4508698284626007,0.050000000745058,0.0496710538864135,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1147766113281,0.4508698284626007,0.050000000745058,0.0366868712007999,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1147766113281,0.4508698284626007,0.050000000745058,0.0496710538864135,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1147766113281,0.4508698284626007,0.050000000745058,0.2356180995702743,292.1328125,291.1499938964844,284.25,283.89031982421875,292.7431945800781,297.2001953125,292.20928955078125,1.0,0.2137555181980133,0.6210264563560486,0.6210264563560486,0.9919909238815308,1.0,-0.5025952458381653,0.1858740895986557,0.3167211413383484,0.0502821467816829,0.0,0.0,0.0,59.96981048583984,60.0,440.1048889160156,-0.0,58.49037551879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1528625488281,0.4508379697799682,0.050000000745058,0.0471694134175777,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1528625488281,0.4508379697799682,0.050000000745058,0.0496716648340225,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1528625488281,0.4508379697799682,0.050000000745058,0.036687321960926,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1528625488281,0.4508379697799682,0.050000000745058,0.0496716648340225,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1528625488281,0.4508379697799682,0.050000000745058,0.2356209903955459,292.1459655761719,291.1499938964844,284.25,283.8891296386719,291.6850891113281,297.193359375,292.1068115234375,1.0,0.2137768417596817,1.0,1.0,0.9866515398025512,1.0,-0.5026013255119324,0.2148234546184539,0.287777841091156,0.0797404125332832,0.0,0.0,0.0,59.99561309814453,60.0,-83.78834533691406,-0.0,58.50416564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1528625488281,0.4508379697799682,0.050000000745058,0.0471694134175777,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1528625488281,0.4508379697799682,0.050000000745058,0.0496716648340225,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1528625488281,0.4508379697799682,0.050000000745058,0.036687321960926,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1528625488281,0.4508379697799682,0.050000000745058,0.0496716648340225,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1528625488281,0.4508379697799682,0.050000000745058,0.2356209903955459,292.1459655761719,291.1499938964844,284.25,283.8891296386719,291.6850891113281,297.193359375,292.1068115234375,1.0,0.2137768417596817,1.0,1.0,0.9866515398025512,1.0,-0.5026013255119324,0.2148234546184539,0.287777841091156,0.0797404125332832,0.0,0.0,0.0,59.99561309814453,60.0,-83.78834533691406,-0.0,58.50416564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0421142578125,0.4508445560932159,0.050000000745058,0.0471692904829978,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0421142578125,0.4508445560932159,0.050000000745058,0.049671534448862,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0421142578125,0.4508445560932159,0.050000000745058,0.0366872251033782,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0421142578125,0.4508445560932159,0.050000000745058,0.049671534448862,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0421142578125,0.4508445560932159,0.050000000745058,0.235620379447937,292.03863525390625,291.1499938964844,284.25,283.8886108398437,291.6490478515625,297.1876220703125,292.02392578125,1.0,0.2137818932533264,1.0,1.0,0.946105182170868,1.0,-0.5026000142097473,0.2154604196548462,0.2871395945549011,0.0810623988509178,0.0,0.0,0.0,59.99934005737305,48.0,-131.61590576171875,-0.0,58.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0421142578125,0.4508445560932159,0.050000000745058,0.0471692904829978,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0421142578125,0.4508445560932159,0.050000000745058,0.049671534448862,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0421142578125,0.4508445560932159,0.050000000745058,0.0366872251033782,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0421142578125,0.4508445560932159,0.050000000745058,0.049671534448862,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0421142578125,0.4508445560932159,0.050000000745058,0.235620379447937,292.03863525390625,291.1499938964844,284.25,283.8886108398437,291.6490478515625,297.1876220703125,292.02392578125,1.0,0.2137818932533264,1.0,1.0,0.946105182170868,1.0,-0.5026000142097473,0.2154604196548462,0.2871395945549011,0.0810623988509178,0.0,0.0,0.0,59.99934005737305,48.0,-131.61590576171875,-0.0,58.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9852294921875,0.4765169322490692,0.050000000745058,0.0467332191765308,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9852294921875,0.4765169322490692,0.050000000745058,0.0492123290896415,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9852294921875,0.4765169322490692,0.050000000745058,0.0363480597734451,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9852294921875,0.4765169322490692,0.050000000745058,0.0492123290896415,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9852294921875,0.4765169322490692,0.050000000745058,0.2334420979022979,291.9825439453125,291.1499938964844,284.25,283.8887023925781,291.6281433105469,297.1828918457031,291.968505859375,1.0,0.1938929706811905,1.0,1.0,0.9055588245391846,1.0,-0.4979542791843414,0.214198961853981,0.2837553322315216,0.0817750692367553,0.0,0.0,0.0,48.34650802612305,36.0,-122.51661682128906,-0.0,47.96590042114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
