time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9852294921875,0.4765169322490692,0.050000000745058,0.0467332191765308,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9852294921875,0.4765169322490692,0.050000000745058,0.0492123290896415,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9852294921875,0.4765169322490692,0.050000000745058,0.0363480597734451,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9852294921875,0.4765169322490692,0.050000000745058,0.0492123290896415,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9852294921875,0.4765169322490692,0.050000000745058,0.2334420979022979,291.9825439453125,291.1499938964844,284.25,283.8887023925781,291.6281433105469,297.1828918457031,291.968505859375,1.0,0.1938929706811905,1.0,1.0,0.9055588245391846,1.0,-0.4979542791843414,0.214198961853981,0.2837553322315216,0.0817750692367553,0.0,0.0,0.0,48.34650802612305,36.0,-122.51661682128906,-0.0,47.96590042114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.95654296875,0.488608568906784,0.050000000745058,0.0465105660259723,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.95654296875,0.488608568906784,0.050000000745058,0.0489778630435466,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.95654296875,0.488608568906784,0.050000000745058,0.0361748822033405,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.95654296875,0.488608568906784,0.050000000745058,0.0489778630435466,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95654296875,0.488608568906784,0.050000000745058,0.2323299050331115,291.9537353515625,291.1499938964844,284.25,283.8889465332031,291.61480712890625,297.18096923828125,291.9390563964844,1.0,0.1835569143295288,1.0,1.0,0.8852856159210205,1.0,-0.4955817461013794,0.2136686444282531,0.2819131016731262,0.0822562649846077,0.0,0.0,0.0,42.396766662597656,36.0,-116.5971450805664,-0.0,42.6561393737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.92681884765625,0.5023145079612732,0.050000000745058,0.0462873727083206,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.92681884765625,0.5023145079612732,0.050000000745058,0.0487428344786167,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.92681884765625,0.5023145079612732,0.050000000745058,0.0360012911260128,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.92681884765625,0.5023145079612732,0.050000000745058,0.0487428344786167,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.92681884765625,0.5023145079612732,0.050000000745058,0.231215015053749,291.9239196777344,291.1499938964844,284.25,283.88934326171875,291.6009521484375,297.1792907714844,291.9088439941406,1.0,0.1725510656833648,1.0,1.0,0.8678499460220337,1.0,-0.4932035505771637,0.2131340056657791,0.2800695598125458,0.0827453881502151,0.0,0.0,0.0,36.43278503417969,25.0,-110.6481475830078,-0.0,37.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86639404296875,0.5412515997886658,0.050000000745058,0.0458768792450428,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.86639404296875,0.5412515997886658,0.050000000745058,0.048310562968254,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.86639404296875,0.5412515997886658,0.050000000745058,0.0356820188462734,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.86639404296875,0.5412515997886658,0.050000000745058,0.048310562968254,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.86639404296875,0.5412515997886658,0.050000000745058,0.2291645109653473,291.8634338378906,291.1499938964844,284.25,283.8904113769531,291.56756591796875,297.176513671875,291.84820556640625,1.0,0.1502103805541992,1.0,1.0,0.8329786062240601,1.0,-0.4888294041156769,0.2124950140714645,0.2763344049453735,0.0840803459286689,0.0,0.0,0.0,25.46478271484375,25.0,-99.74508666992188,-0.0,27.81342124938965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.86639404296875,0.5412515997886658,0.050000000745058,0.0458768792450428,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.86639404296875,0.5412515997886658,0.050000000745058,0.048310562968254,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.86639404296875,0.5412515997886658,0.050000000745058,0.0356820188462734,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.86639404296875,0.5412515997886658,0.050000000745058,0.048310562968254,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.86639404296875,0.5412515997886658,0.050000000745058,0.2291645109653473,291.8634338378906,291.1499938964844,284.25,283.8904113769531,291.56756591796875,297.176513671875,291.84820556640625,1.0,0.1502103805541992,1.0,1.0,0.8329786062240601,1.0,-0.4888294041156769,0.2124950140714645,0.2763344049453735,0.0840803459286689,0.0,0.0,0.0,25.46478271484375,25.0,-99.74508666992188,-0.0,27.81342124938965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8056945800781,0.5432519912719727,0.050000000745058,0.0458615608513355,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8056945800781,0.5432519912719727,0.050000000745058,0.0482944287359714,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8056945800781,0.5432519912719727,0.050000000745058,0.0356701016426086,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8056945800781,0.5432519912719727,0.050000000745058,0.0482944287359714,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8056945800781,0.5432519912719727,0.050000000745058,0.2290879786014557,291.8027038574219,291.1499938964844,284.25,283.89190673828125,291.52069091796875,297.1741638183594,291.7872619628906,1.0,0.1508567929267883,1.0,1.0,0.7981072664260864,1.0,-0.4886654913425445,0.2142159789800644,0.2744495272636413,0.0866817459464073,0.0,0.0,0.0,25.06377410888672,25.0,-93.28023529052734,-0.0,27.466672897338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8056945800781,0.5432519912719727,0.050000000745058,0.0458615608513355,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8056945800781,0.5432519912719727,0.050000000745058,0.0482944287359714,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8056945800781,0.5432519912719727,0.050000000745058,0.0356701016426086,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8056945800781,0.5432519912719727,0.050000000745058,0.0482944287359714,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8056945800781,0.5432519912719727,0.050000000745058,0.2290879786014557,291.8027038574219,291.1499938964844,284.25,283.89190673828125,291.52069091796875,297.1741638183594,291.7872619628906,1.0,0.1508567929267883,1.0,1.0,0.7981072664260864,1.0,-0.4886654913425445,0.2142159789800644,0.2744495272636413,0.0866817459464073,0.0,0.0,0.0,25.06377410888672,25.0,-93.28023529052734,-0.0,27.466672897338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7440490722656,0.5435640811920166,0.050000000745058,0.0458591990172863,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7440490722656,0.5435640811920166,0.050000000745058,0.0482919439673423,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7440490722656,0.5435640811920166,0.050000000745058,0.0356682650744915,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7440490722656,0.5435640811920166,0.050000000745058,0.0482919439673423,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7440490722656,0.5435640811920166,0.050000000745058,0.2290761917829513,291.74102783203125,291.1499938964844,284.25,283.89373779296875,291.4676818847656,297.1719055175781,291.7254638671875,1.0,0.1507521718740463,1.0,1.0,0.7691347599029541,1.0,-0.4886403679847717,0.2161788642406463,0.2724615037441253,0.0895287469029426,0.0,0.0,0.0,25.009849548339844,25.0,-89.77587127685547,-0.0,27.420066833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7440490722656,0.5435640811920166,0.050000000745058,0.0458591990172863,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7440490722656,0.5435640811920166,0.050000000745058,0.0482919439673423,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7440490722656,0.5435640811920166,0.050000000745058,0.0356682650744915,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7440490722656,0.5435640811920166,0.050000000745058,0.0482919439673423,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7440490722656,0.5435640811920166,0.050000000745058,0.2290761917829513,291.74102783203125,291.1499938964844,284.25,283.89373779296875,291.4676818847656,297.1719055175781,291.7254638671875,1.0,0.1507521718740463,1.0,1.0,0.7691347599029541,1.0,-0.4886403679847717,0.2161788642406463,0.2724615037441253,0.0895287469029426,0.0,0.0,0.0,25.009849548339844,25.0,-89.77587127685547,-0.0,27.420066833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.681884765625,0.5436528921127319,0.050000000745058,0.0458585247397422,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.681884765625,0.5436528921127319,0.050000000745058,0.0482912361621856,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.681884765625,0.5436528921127319,0.050000000745058,0.0356677435338497,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.681884765625,0.5436528921127319,0.050000000745058,0.0482912361621856,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.681884765625,0.5436528921127319,0.050000000745058,0.2290728241205215,291.6788024902344,291.1499938964844,284.25,283.89581298828125,291.4002685546875,297.169677734375,291.6628112792969,1.0,0.1507364064455032,1.0,1.0,0.7401623129844666,1.0,-0.488633245229721,0.2187538146972656,0.2698794305324554,0.0930075049400329,0.0,0.0,0.0,25.00139808654785,25.0,-89.82937622070312,-0.0,27.41284370422364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.681884765625,0.5436528921127319,0.050000000745058,0.0458585247397422,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.681884765625,0.5436528921127319,0.050000000745058,0.0482912361621856,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.681884765625,0.5436528921127319,0.050000000745058,0.0356677435338497,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.681884765625,0.5436528921127319,0.050000000745058,0.0482912361621856,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.681884765625,0.5436528921127319,0.050000000745058,0.2290728241205215,291.6788024902344,291.1499938964844,284.25,283.89581298828125,291.4002685546875,297.169677734375,291.6628112792969,1.0,0.1507364064455032,1.0,1.0,0.7401623129844666,1.0,-0.488633245229721,0.2187538146972656,0.2698794305324554,0.0930075049400329,0.0,0.0,0.0,25.00139808654785,25.0,-89.82937622070312,-0.0,27.41284370422364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6498718261719,0.543681263923645,0.050000000745058,0.0458583086729049,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6498718261719,0.543681263923645,0.050000000745058,0.0482910089194774,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6498718261719,0.543681263923645,0.050000000745058,0.0356675758957862,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6498718261719,0.543681263923645,0.050000000745058,0.0482910089194774,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6498718261719,0.543681263923645,0.050000000745058,0.2290717512369156,291.6466979980469,291.1499938964844,284.25,283.8969421386719,291.3592529296875,297.1685485839844,291.63018798828125,1.0,0.1507351994514465,1.0,1.0,0.7256760597229004,1.0,-0.4886309802532196,0.2203276753425598,0.2683033049106598,0.0950402542948722,0.0,0.0,0.0,25.000532150268555,25.0,-91.80722045898438,-0.0,27.41217613220215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.61676025390625,0.5437071323394775,0.050000000745058,0.0458581149578094,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61676025390625,0.5437071323394775,0.050000000745058,0.0482908003032207,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61676025390625,0.5437071323394775,0.050000000745058,0.035667423158884,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.61676025390625,0.5437071323394775,0.050000000745058,0.0482908003032207,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.61676025390625,0.5437071323394775,0.050000000745058,0.2290707677602768,291.61346435546875,291.1499938964844,284.25,283.8981018066406,291.3208923339844,297.1674194335937,291.59637451171875,1.0,0.1507349163293838,1.0,1.0,0.7144736051559448,1.0,-0.4886288940906524,0.2216944247484207,0.2669344842433929,0.0968717411160469,0.0,0.0,0.0,25.000200271606445,25.0,-93.9778060913086,-0.0,27.411937713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5481872558594,0.5437573790550232,0.050000000745058,0.0458577312529087,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5481872558594,0.5437573790550232,0.050000000745058,0.0482903979718685,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5481872558594,0.5437573790550232,0.050000000745058,0.0356671251356601,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5481872558594,0.5437573790550232,0.050000000745058,0.0482903979718685,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5481872558594,0.5437573790550232,0.050000000745058,0.2290688604116439,291.5447692871094,291.1499938964844,284.25,283.9005126953125,291.23858642578125,297.1651306152344,291.527099609375,1.0,0.1507354825735092,1.0,1.0,0.6920688152313232,1.0,-0.4886248707771301,0.224833458662033,0.263791412115097,0.1009500473737716,0.0,0.0,0.0,25.0000114440918,25.0,-97.81585693359376,-0.0,27.411928176879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5481872558594,0.5437573790550232,0.050000000745058,0.0458577312529087,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5481872558594,0.5437573790550232,0.050000000745058,0.0482903979718685,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5481872558594,0.5437573790550232,0.050000000745058,0.0356671251356601,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5481872558594,0.5437573790550232,0.050000000745058,0.0482903979718685,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5481872558594,0.5437573790550232,0.050000000745058,0.2290688604116439,291.5447692871094,291.1499938964844,284.25,283.9005126953125,291.23858642578125,297.1651306152344,291.527099609375,1.0,0.1507354825735092,1.0,1.0,0.6920688152313232,1.0,-0.4886248707771301,0.224833458662033,0.263791412115097,0.1009500473737716,0.0,0.0,0.0,25.0000114440918,25.0,-97.81585693359376,-0.0,27.411928176879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.47589111328125,0.543807864189148,0.050000000745058,0.0458573475480079,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.47589111328125,0.543807864189148,0.050000000745058,0.0482899956405162,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47589111328125,0.543807864189148,0.050000000745058,0.0356668271124362,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.47589111328125,0.543807864189148,0.050000000745058,0.0482899956405162,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47589111328125,0.543807864189148,0.050000000745058,0.2290669381618499,291.47222900390625,291.1499938964844,284.25,283.9029846191406,291.1376647949219,297.16265869140625,291.4530029296875,1.0,0.1507366448640823,1.0,1.0,0.6696639657020569,1.0,-0.4886208176612854,0.2286871373653412,0.2599337100982666,0.1057502180337905,0.0,0.0,0.0,24.99997901916504,25.0,-105.53826904296876,-0.0,27.412158966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.47589111328125,0.543807864189148,0.050000000745058,0.0458573475480079,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.47589111328125,0.543807864189148,0.050000000745058,0.0482899956405162,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47589111328125,0.543807864189148,0.050000000745058,0.0356668271124362,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.47589111328125,0.543807864189148,0.050000000745058,0.0482899956405162,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47589111328125,0.543807864189148,0.050000000745058,0.2290669381618499,291.47222900390625,291.1499938964844,284.25,283.9029846191406,291.1376647949219,297.16265869140625,291.4530029296875,1.0,0.1507366448640823,1.0,1.0,0.6696639657020569,1.0,-0.4886208176612854,0.2286871373653412,0.2599337100982666,0.1057502180337905,0.0,0.0,0.0,24.99997901916504,25.0,-105.53826904296876,-0.0,27.412158966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975830078125,0.5438580513000488,0.050000000745058,0.0458569638431072,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975830078125,0.5438580513000488,0.050000000745058,0.048289593309164,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975830078125,0.5438580513000488,0.050000000745058,0.0356665290892124,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975830078125,0.5438580513000488,0.050000000745058,0.048289593309164,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975830078125,0.5438580513000488,0.050000000745058,0.2290650457143783,291.3936767578125,291.1499938964844,284.25,283.90545654296875,291.0512084960937,297.1600036621094,291.37371826171875,1.0,0.1507375240325927,1.0,1.0,0.6542127728462219,1.0,-0.4886168241500854,0.2317970693111419,0.2568197548389435,0.1098142638802528,0.0,0.0,0.0,24.999980926513672,25.0,-110.45298767089844,-0.0,27.41230583190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975830078125,0.5438580513000488,0.050000000745058,0.0458569638431072,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975830078125,0.5438580513000488,0.050000000745058,0.048289593309164,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975830078125,0.5438580513000488,0.050000000745058,0.0356665290892124,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975830078125,0.5438580513000488,0.050000000745058,0.048289593309164,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975830078125,0.5438580513000488,0.050000000745058,0.2290650457143783,291.3936767578125,291.1499938964844,284.25,283.90545654296875,291.0512084960937,297.1600036621094,291.37371826171875,1.0,0.1507375240325927,1.0,1.0,0.6542127728462219,1.0,-0.4886168241500854,0.2317970693111419,0.2568197548389435,0.1098142638802528,0.0,0.0,0.0,24.999980926513672,25.0,-110.45298767089844,-0.0,27.41230583190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177795410156,0.543908417224884,0.050000000745058,0.0458565838634967,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177795410156,0.543908417224884,0.050000000745058,0.0482891909778118,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177795410156,0.543908417224884,0.050000000745058,0.0356662310659885,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177795410156,0.543908417224884,0.050000000745058,0.0482891909778118,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177795410156,0.543908417224884,0.050000000745058,0.2290631234645843,291.3138427734375,291.1499938964844,284.25,283.90789794921875,290.9579772949219,297.1570739746094,291.2933044433594,1.0,0.1507386118173599,1.0,1.0,0.638761579990387,1.0,-0.4886128008365631,0.2353204190731048,0.2532923817634582,0.1142867803573608,0.0,0.0,0.0,24.999977111816406,25.0,-114.0911865234375,-0.0,27.41251373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177795410156,0.543908417224884,0.050000000745058,0.0458565838634967,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177795410156,0.543908417224884,0.050000000745058,0.0482891909778118,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177795410156,0.543908417224884,0.050000000745058,0.0356662310659885,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177795410156,0.543908417224884,0.050000000745058,0.0482891909778118,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177795410156,0.543908417224884,0.050000000745058,0.2290631234645843,291.3138427734375,291.1499938964844,284.25,283.90789794921875,290.9579772949219,297.1570739746094,291.2933044433594,1.0,0.1507386118173599,1.0,1.0,0.638761579990387,1.0,-0.4886128008365631,0.2353204190731048,0.2532923817634582,0.1142867803573608,0.0,0.0,0.0,24.999977111816406,25.0,-114.0911865234375,-0.0,27.41251373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767028808594,0.5439335703849792,0.050000000745058,0.0458563901484012,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767028808594,0.5439335703849792,0.050000000745058,0.0482889898121356,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767028808594,0.5439335703849792,0.050000000745058,0.0356660820543766,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767028808594,0.5439335703849792,0.050000000745058,0.0482889898121356,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767028808594,0.5439335703849792,0.050000000745058,0.2290621697902679,291.27264404296875,291.1499938964844,284.25,283.9090576171875,290.9064025878906,297.155517578125,291.25152587890625,1.0,0.1507392227649688,1.0,1.0,0.6310359835624695,1.0,-0.4886107742786407,0.2372708320617675,0.2513399422168731,0.1167075037956237,0.0,0.0,0.0,24.999975204467773,25.0,-116.9699249267578,-0.0,27.41264533996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.5439579486846924,0.050000000745058,0.0458562076091766,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.5439579486846924,0.050000000745058,0.0482887923717498,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.5439579486846924,0.050000000745058,0.0356659404933452,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.5439579486846924,0.050000000745058,0.0482887923717498,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.5439579486846924,0.050000000745058,0.2290612459182739,291.2303161621094,291.1499938964844,284.25,283.91015625,290.8722839355469,297.1539306640625,291.2089233398437,1.0,0.1507394462823867,1.0,1.0,0.6271854639053345,1.0,-0.4886088371276855,0.2382972538471222,0.2503115832805633,0.1182051375508308,0.0,0.0,0.0,24.999984741210938,25.0,-117.4742660522461,-0.0,27.41265106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5440060496330261,0.050000000745058,0.0458558425307273,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5440060496330261,0.050000000745058,0.0482884086668491,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5440060496330261,0.050000000745058,0.0356656536459922,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5440060496330261,0.050000000745058,0.0482884086668491,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5440060496330261,0.050000000745058,0.2290594279766082,291.1489562988281,291.1499938964844,284.25,283.9122619628906,290.8175048828125,297.15057373046875,291.1295166015625,1.0,0.1507399529218673,1.0,1.0,0.6194844245910645,1.0,-0.4886049926280975,0.240320399403572,0.2482845783233642,0.1211562231183052,0.0,0.0,0.0,24.999988555908203,25.0,-110.2049331665039,-0.0,27.41264915466309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5440060496330261,0.050000000745058,0.0458558425307273,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5440060496330261,0.050000000745058,0.0482884086668491,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5440060496330261,0.050000000745058,0.0356656536459922,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5440060496330261,0.050000000745058,0.0482884086668491,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5440060496330261,0.050000000745058,0.2290594279766082,291.1489562988281,291.1499938964844,284.25,283.9122619628906,290.8175048828125,297.15057373046875,291.1295166015625,1.0,0.1507399529218673,1.0,1.0,0.6194844245910645,1.0,-0.4886049926280975,0.240320399403572,0.2482845783233642,0.1211562231183052,0.0,0.0,0.0,24.999988555908203,25.0,-110.2049331665039,-0.0,27.41264915466309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.5440530180931091,0.050000000745058,0.0458554849028587,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.5440530180931091,0.050000000745058,0.0482880361378192,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.5440530180931091,0.050000000745058,0.0356653779745101,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.5440530180931091,0.050000000745058,0.0482880361378192,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.5440530180931091,0.050000000745058,0.229057639837265,291.07354736328125,291.1499938964844,284.25,283.9140625,290.7586975097656,297.14715576171875,291.05499267578125,1.0,0.1507405042648315,1.0,1.0,0.6117833852767944,1.0,-0.4886012375354767,0.2424963265657425,0.2461049109697342,0.1242335811257362,0.0,0.0,0.0,24.999988555908203,25.0,-104.00911712646484,-0.0,27.412673950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.5440530180931091,0.050000000745058,0.0458554849028587,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.5440530180931091,0.050000000745058,0.0482880361378192,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.5440530180931091,0.050000000745058,0.0356653779745101,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.5440530180931091,0.050000000745058,0.0482880361378192,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.5440530180931091,0.050000000745058,0.229057639837265,291.07354736328125,291.1499938964844,284.25,283.9140625,290.7586975097656,297.14715576171875,291.05499267578125,1.0,0.1507405042648315,1.0,1.0,0.6117833852767944,1.0,-0.4886012375354767,0.2424963265657425,0.2461049109697342,0.1242335811257362,0.0,0.0,0.0,24.999988555908203,25.0,-104.00911712646484,-0.0,27.412673950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067138671875,0.544096827507019,0.050000000745058,0.0458551533520221,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067138671875,0.544096827507019,0.050000000745058,0.0482876859605312,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067138671875,0.544096827507019,0.050000000745058,0.0356651209294796,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067138671875,0.544096827507019,0.050000000745058,0.0482876859605312,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067138671875,0.544096827507019,0.050000000745058,0.2290559858083725,291.0035095214844,291.1499938964844,284.25,283.9155578613281,290.7533874511719,297.1436767578125,290.98809814453125,1.0,0.1507401168346405,1.0,1.0,0.6117401719093323,1.0,-0.4885977506637573,0.2423472702503204,0.2462504655122757,0.1249631121754646,0.0,0.0,0.0,25.0000057220459,25.0,-88.12461853027344,-0.0,27.41237449645996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067138671875,0.544096827507019,0.050000000745058,0.0458551533520221,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067138671875,0.544096827507019,0.050000000745058,0.0482876859605312,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067138671875,0.544096827507019,0.050000000745058,0.0356651209294796,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067138671875,0.544096827507019,0.050000000745058,0.0482876859605312,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067138671875,0.544096827507019,0.050000000745058,0.2290559858083725,291.0035095214844,291.1499938964844,284.25,283.9155578613281,290.7533874511719,297.1436767578125,290.98809814453125,1.0,0.1507401168346405,1.0,1.0,0.6117401719093323,1.0,-0.4885977506637573,0.2423472702503204,0.2462504655122757,0.1249631121754646,0.0,0.0,0.0,25.0000057220459,25.0,-88.12461853027344,-0.0,27.41237449645996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9515380859375,0.5441386103630066,0.050000000745058,0.0458548367023468,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9515380859375,0.5441386103630066,0.050000000745058,0.0482873506844043,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9515380859375,0.5441386103630066,0.050000000745058,0.0356648750603199,296.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9515380859375,0.5441386103630066,0.050000000745058,0.0482873506844043,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9515380859375,0.5441386103630066,0.050000000745058,0.2290544062852859,290.9490966796875,291.1499938964844,284.25,283.9166259765625,290.75738525390625,297.14031982421875,290.937255859375,1.0,0.1507397592067718,1.0,1.0,0.6116970181465149,1.0,-0.4885944128036499,0.2421297878026962,0.2464646250009536,0.1255826950073242,0.0,0.0,0.0,25.00000762939453,25.0,-68.30158233642578,-0.0,27.412065505981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9515380859375,0.5441386103630066,0.050000000745058,0.0458548367023468,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9515380859375,0.5441386103630066,0.050000000745058,0.0482873506844043,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9515380859375,0.5441386103630066,0.050000000745058,0.0356648750603199,296.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9515380859375,0.5441386103630066,0.050000000745058,0.0482873506844043,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9515380859375,0.5441386103630066,0.050000000745058,0.2290544062852859,290.9490966796875,291.1499938964844,284.25,283.9166259765625,290.75738525390625,297.14031982421875,290.937255859375,1.0,0.1507397592067718,1.0,1.0,0.6116970181465149,1.0,-0.4885944128036499,0.2421297878026962,0.2464646250009536,0.1255826950073242,0.0,0.0,0.0,25.00000762939453,25.0,-68.30158233642578,-0.0,27.412065505981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288024902344,0.5441585779190063,0.050000000745058,0.0458546839654445,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288024902344,0.5441585779190063,0.050000000745058,0.0482871904969215,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288024902344,0.5441585779190063,0.050000000745058,0.0356647558510303,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288024902344,0.5441585779190063,0.050000000745058,0.0482871904969215,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288024902344,0.5441585779190063,0.050000000745058,0.229053646326065,290.9266357421875,291.1499938964844,284.25,283.9170227050781,290.7593078613281,297.1387023925781,290.9161376953125,1.0,0.1507395803928375,1.0,1.0,0.6116753816604614,1.0,-0.4885928034782409,0.2420260459184646,0.2465667724609375,0.1258793920278549,0.0,0.0,0.0,25.00000762939453,25.0,-59.73200988769531,-0.0,27.41191673278809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.5441773533821106,0.050000000745058,0.0458545424044132,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.5441773533821106,0.050000000745058,0.0482870414853096,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.5441773533821106,0.050000000745058,0.0356646440923213,296.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.5441773533821106,0.050000000745058,0.0482870414853096,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.5441773533821106,0.050000000745058,0.2290529459714889,290.9068298339844,291.1499938964844,284.25,283.9172668457031,290.7783508300781,297.1371459960937,290.8979187011719,1.0,0.1507390290498733,1.0,1.0,0.6144982576370239,1.0,-0.4885913133621216,0.2410646826028823,0.2475266307592392,0.1253091543912887,0.0,0.0,0.0,25.00001716613769,25.0,-49.49235153198242,-0.0,27.411651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88140869140625,0.5442126989364624,0.050000000745058,0.0458542741835117,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.88140869140625,0.5442126989364624,0.050000000745058,0.0482867620885372,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88140869140625,0.5442126989364624,0.050000000745058,0.0356644354760646,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88140869140625,0.5442126989364624,0.050000000745058,0.0482867620885372,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88140869140625,0.5442126989364624,0.050000000745058,0.2290516048669815,290.88043212890625,291.1499938964844,284.25,283.9173583984375,290.8291320800781,297.13427734375,290.8764343261719,1.0,0.1507380008697509,1.0,1.0,0.6201439499855042,1.0,-0.4885885119438171,0.2390910387039184,0.2494974583387375,0.1240740418434143,0.0,0.0,0.0,25.00002098083496,25.0,-24.3926010131836,-0.0,27.411113739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88140869140625,0.5442126989364624,0.050000000745058,0.0458542741835117,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.88140869140625,0.5442126989364624,0.050000000745058,0.0482867620885372,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88140869140625,0.5442126989364624,0.050000000745058,0.0356644354760646,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88140869140625,0.5442126989364624,0.050000000745058,0.0482867620885372,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88140869140625,0.5442126989364624,0.050000000745058,0.2290516048669815,290.88043212890625,291.1499938964844,284.25,283.9173583984375,290.8291320800781,297.13427734375,290.8764343261719,1.0,0.1507380008697509,1.0,1.0,0.6201439499855042,1.0,-0.4885885119438171,0.2390910387039184,0.2494974583387375,0.1240740418434143,0.0,0.0,0.0,25.00002098083496,25.0,-24.3926010131836,-0.0,27.411113739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87109375,0.5442449450492859,0.050000000745058,0.0458540320396423,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87109375,0.5442449450492859,0.050000000745058,0.0482865050435066,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.87109375,0.5442449450492859,0.050000000745058,0.0356642454862594,296.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87109375,0.5442449450492859,0.050000000745058,0.0482865050435066,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.87109375,0.5442449450492859,0.050000000745058,0.2290503829717636,290.8708190917969,291.1499938964844,284.25,283.9168395996094,290.8777160644531,297.1317749023437,290.8702087402344,1.0,0.1507370173931121,1.0,1.0,0.6257897019386292,1.0,-0.4885859489440918,0.2372087091207504,0.2513772249221802,0.1228655651211738,0.0,0.0,0.0,25.000019073486328,25.0,-3.7195677757263184,-0.0,27.410608291625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
