time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87109375,0.5442449450492859,0.050000000745058,0.0458540320396423,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87109375,0.5442449450492859,0.050000000745058,0.0482865050435066,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.87109375,0.5442449450492859,0.050000000745058,0.0356642454862594,296.7994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87109375,0.5442449450492859,0.050000000745058,0.0482865050435066,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.87109375,0.5442449450492859,0.050000000745058,0.2290503829717636,290.8708190917969,291.1499938964844,284.25,283.9168395996094,290.8777160644531,297.1317749023437,290.8702087402344,1.0,0.1507370173931121,1.0,1.0,0.6257897019386292,1.0,-0.4885859489440918,0.2372087091207504,0.2513772249221802,0.1228655651211738,0.0,0.0,0.0,25.000019073486328,25.0,-3.7195677757263184,-0.0,27.410608291625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734436035156,0.544273316860199,0.050000000745058,0.045853815972805,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734436035156,0.544273316860199,0.050000000745058,0.0482862778007984,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734436035156,0.544273316860199,0.050000000745058,0.0356640815734863,296.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734436035156,0.544273316860199,0.050000000745058,0.0482862778007984,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734436035156,0.544273316860199,0.050000000745058,0.2290493100881576,290.8738098144531,291.1499938964844,284.25,283.9156494140625,290.9378662109375,297.12969970703125,290.8764343261719,1.0,0.150735855102539,1.0,1.0,0.6336225271224976,1.0,-0.4885836839675903,0.2348271757364273,0.2537564933300018,0.1210892125964164,0.0,0.0,0.0,25.0000228881836,25.0,14.970467567443848,-0.0,27.410053253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734436035156,0.544273316860199,0.050000000745058,0.045853815972805,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734436035156,0.544273316860199,0.050000000745058,0.0482862778007984,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734436035156,0.544273316860199,0.050000000745058,0.0356640815734863,296.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734436035156,0.544273316860199,0.050000000745058,0.0482862778007984,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734436035156,0.544273316860199,0.050000000745058,0.2290493100881576,290.8738098144531,291.1499938964844,284.25,283.9156494140625,290.9378662109375,297.12969970703125,290.8764343261719,1.0,0.150735855102539,1.0,1.0,0.6336225271224976,1.0,-0.4885836839675903,0.2348271757364273,0.2537564933300018,0.1210892125964164,0.0,0.0,0.0,25.0000228881836,25.0,14.970467567443848,-0.0,27.410053253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8884582519531,0.5442979335784912,0.050000000745058,0.0458536297082901,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8884582519531,0.5442979335784912,0.050000000745058,0.0482860803604126,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8884582519531,0.5442979335784912,0.050000000745058,0.0356639362871646,296.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8884582519531,0.5442979335784912,0.050000000745058,0.0482860803604126,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8884582519531,0.5442979335784912,0.050000000745058,0.2290483862161636,290.889404296875,291.1499938964844,284.25,283.91375732421875,290.9967041015625,297.1280212402344,290.8947448730469,1.0,0.1507347822189331,1.0,1.0,0.6414554119110107,1.0,-0.4885817170143127,0.2325791269540786,0.2560025751590729,0.1193685755133628,0.0,0.0,0.0,25.00002098083496,25.0,30.52570343017578,-0.0,27.409542083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8884582519531,0.5442979335784912,0.050000000745058,0.0458536297082901,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8884582519531,0.5442979335784912,0.050000000745058,0.0482860803604126,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8884582519531,0.5442979335784912,0.050000000745058,0.0356639362871646,296.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8884582519531,0.5442979335784912,0.050000000745058,0.0482860803604126,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8884582519531,0.5442979335784912,0.050000000745058,0.2290483862161636,290.889404296875,291.1499938964844,284.25,283.91375732421875,290.9967041015625,297.1280212402344,290.8947448730469,1.0,0.1507347822189331,1.0,1.0,0.6414554119110107,1.0,-0.4885817170143127,0.2325791269540786,0.2560025751590729,0.1193685755133628,0.0,0.0,0.0,25.00002098083496,25.0,30.52570343017578,-0.0,27.409542083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.89971923828125,0.5443087220191956,0.050000000745058,0.0458535477519035,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89971923828125,0.5443087220191956,0.050000000745058,0.0482859946787357,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89971923828125,0.5443087220191956,0.050000000745058,0.0356638729572296,296.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89971923828125,0.5443087220191956,0.050000000745058,0.0482859946787357,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89971923828125,0.5443087220191956,0.050000000745058,0.2290479689836502,290.90087890625,291.1499938964844,284.25,283.9125061035156,291.0246887207031,297.1273803710937,290.9072570800781,1.0,0.1507342904806137,1.0,1.0,0.6453718543052673,1.0,-0.4885808527469635,0.2315115332603454,0.257069319486618,0.1185337528586387,0.0,0.0,0.0,25.00002098083496,25.0,36.594970703125,-0.0,27.40930557250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.912841796875,0.5443186163902283,0.050000000745058,0.0458534732460975,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.912841796875,0.5443186163902283,0.050000000745058,0.0482859164476394,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.912841796875,0.5443186163902283,0.050000000745058,0.0356638133525848,296.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.912841796875,0.5443186163902283,0.050000000745058,0.0482859164476394,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.912841796875,0.5443186163902283,0.050000000745058,0.2290475964546203,290.9141845703125,291.1499938964844,284.25,283.9110412597656,291.0491943359375,297.1268005371094,290.92138671875,1.0,0.1507338583469391,1.0,1.0,0.6487227082252502,1.0,-0.4885800778865814,0.2306102812290191,0.2579697966575622,0.1178432404994964,0.0,0.0,0.0,25.000019073486328,25.0,41.30609893798828,-0.0,27.409099578857425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9429626464844,0.5443350076675415,0.050000000745058,0.0458533503115177,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9429626464844,0.5443350076675415,0.050000000745058,0.048285786062479,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9429626464844,0.5443350076675415,0.050000000745058,0.035663716495037,296.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9429626464844,0.5443350076675415,0.050000000745058,0.048285786062479,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9429626464844,0.5443350076675415,0.050000000745058,0.2290469855070114,290.94451904296875,291.1499938964844,284.25,283.9075012207031,291.0938415527344,297.1259765625,290.95263671875,1.0,0.1507330685853958,1.0,1.0,0.6554244756698608,1.0,-0.4885787665843963,0.2289105504751205,0.2596682012081146,0.1164984107017517,0.0,0.0,0.0,25.00001716613769,25.0,47.12216567993164,-0.0,27.408727645874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9429626464844,0.5443350076675415,0.050000000745058,0.0458533503115177,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9429626464844,0.5443350076675415,0.050000000745058,0.048285786062479,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9429626464844,0.5443350076675415,0.050000000745058,0.035663716495037,296.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9429626464844,0.5443350076675415,0.050000000745058,0.048285786062479,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9429626464844,0.5443350076675415,0.050000000745058,0.2290469855070114,290.94451904296875,291.1499938964844,284.25,283.9075012207031,291.0938415527344,297.1259765625,290.95263671875,1.0,0.1507330685853958,1.0,1.0,0.6554244756698608,1.0,-0.4885787665843963,0.2289105504751205,0.2596682012081146,0.1164984107017517,0.0,0.0,0.0,25.00001716613769,25.0,47.12216567993164,-0.0,27.408727645874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9763488769531,0.5443468689918518,0.050000000745058,0.0458532609045505,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9763488769531,0.5443468689918518,0.050000000745058,0.0482856929302215,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9763488769531,0.5443468689918518,0.050000000745058,0.0356636457145214,296.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9763488769531,0.5443468689918518,0.050000000745058,0.0482856929302215,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9763488769531,0.5443468689918518,0.050000000745058,0.2290465384721756,290.9780578613281,291.1499938964844,284.25,283.9029846191406,291.1357727050781,297.12548828125,290.9868469238281,1.0,0.1507323384284973,1.0,1.0,0.6621262431144714,1.0,-0.4885778129100799,0.2273217141628265,0.2612561285495758,0.1151721850037574,0.0,0.0,0.0,25.000015258789062,25.0,50.48754119873047,-0.0,27.40840148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9763488769531,0.5443468689918518,0.050000000745058,0.0458532609045505,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9763488769531,0.5443468689918518,0.050000000745058,0.0482856929302215,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9763488769531,0.5443468689918518,0.050000000745058,0.0356636457145214,296.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9763488769531,0.5443468689918518,0.050000000745058,0.0482856929302215,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9763488769531,0.5443468689918518,0.050000000745058,0.2290465384721756,290.9780578613281,291.1499938964844,284.25,283.9029846191406,291.1357727050781,297.12548828125,290.9868469238281,1.0,0.1507323384284973,1.0,1.0,0.6621262431144714,1.0,-0.4885778129100799,0.2273217141628265,0.2612561285495758,0.1151721850037574,0.0,0.0,0.0,25.000015258789062,25.0,50.48754119873047,-0.0,27.40840148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.5443509817123413,0.050000000745058,0.0458532311022281,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.5443509817123413,0.050000000745058,0.0482856594026088,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.5443509817123413,0.050000000745058,0.0356636233627796,296.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.5443509817123413,0.050000000745058,0.0482856594026088,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.5443509817123413,0.050000000745058,0.2290463745594024,291.01300048828125,291.1499938964844,284.25,283.8976135253906,291.1605834960937,297.12530517578125,291.0215148925781,1.0,0.1507319808006286,1.0,1.0,0.6658868789672852,1.0,-0.4885774850845337,0.2264607101678848,0.26211678981781,0.1144064217805862,0.0,0.0,0.0,25.00000762939453,25.0,49.15244674682617,-0.0,27.40823745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.5443509817123413,0.050000000745058,0.0458532311022281,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.5443509817123413,0.050000000745058,0.0482856594026088,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.5443509817123413,0.050000000745058,0.0356636233627796,296.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.5443509817123413,0.050000000745058,0.0482856594026088,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0113220214844,0.5443509817123413,0.050000000745058,0.2290463745594024,291.01300048828125,291.1499938964844,284.25,283.8976135253906,291.1605834960937,297.12530517578125,291.0215148925781,1.0,0.1507319808006286,1.0,1.0,0.6658868789672852,1.0,-0.4885774850845337,0.2264607101678848,0.26211678981781,0.1144064217805862,0.0,0.0,0.0,25.00000762939453,25.0,49.15244674682617,-0.0,27.40823745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.5443441271781921,0.050000000745058,0.045853279531002,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.5443441271781921,0.050000000745058,0.048285711556673,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.5443441271781921,0.050000000745058,0.0356636643409729,296.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.5443441271781921,0.050000000745058,0.048285711556673,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.5443441271781921,0.050000000745058,0.2290466278791427,291.0455322265625,291.1499938964844,284.25,283.8915100097656,291.1806945800781,297.1253967285156,291.0533752441406,1.0,0.1507317274808883,1.0,1.0,0.6696475148200989,1.0,-0.488578051328659,0.2257090508937835,0.2628689706325531,0.1135319247841835,0.0,0.0,0.0,25.0000057220459,25.0,45.26840972900391,-0.0,27.408164978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.5443441271781921,0.050000000745058,0.045853279531002,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.5443441271781921,0.050000000745058,0.048285711556673,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.5443441271781921,0.050000000745058,0.0356636643409729,296.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.5443441271781921,0.050000000745058,0.048285711556673,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.5443441271781921,0.050000000745058,0.2290466278791427,291.0455322265625,291.1499938964844,284.25,283.8915100097656,291.1806945800781,297.1253967285156,291.0533752441406,1.0,0.1507317274808883,1.0,1.0,0.6696475148200989,1.0,-0.488578051328659,0.2257090508937835,0.2628689706325531,0.1135319247841835,0.0,0.0,0.0,25.0000057220459,25.0,45.26840972900391,-0.0,27.408164978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.5443369746208191,0.050000000745058,0.0458533354103565,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.5443369746208191,0.050000000745058,0.0482857711613178,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.5443369746208191,0.050000000745058,0.0356637053191661,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.5443369746208191,0.050000000745058,0.0482857711613178,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.5443369746208191,0.050000000745058,0.2290469110012054,291.0608825683594,291.1499938964844,284.25,283.88818359375,291.1899719238281,297.1255187988281,291.0684509277344,1.0,0.1507316380739212,1.0,1.0,0.6715278625488281,1.0,-0.4885786175727844,0.2253642231225967,0.2632143795490265,0.1130513548851013,0.0,0.0,0.0,25.000003814697266,25.0,43.27797317504883,-0.0,27.40815734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741882324219,0.5443277359008789,0.050000000745058,0.0458534061908721,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741882324219,0.5443277359008789,0.050000000745058,0.0482858456671237,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741882324219,0.5443277359008789,0.050000000745058,0.0356637611985206,296.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741882324219,0.5443277359008789,0.050000000745058,0.0482858456671237,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741882324219,0.5443277359008789,0.050000000745058,0.2290472537279129,291.0756225585937,291.1499938964844,284.25,283.8847045898437,291.19293212890625,297.1257019042969,291.082763671875,1.0,0.1507316976785659,1.0,1.0,0.6718373894691467,1.0,-0.4885793328285217,0.2253350019454956,0.2632443308830261,0.1128385588526725,0.0,0.0,0.0,25.0,25.0,40.43449783325195,-0.0,27.40821075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.5443025231361389,0.050000000745058,0.0458535961806774,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.5443025231361389,0.050000000745058,0.0482860431075096,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.5443025231361389,0.050000000745058,0.0356639064848423,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.5443025231361389,0.050000000745058,0.0482860431075096,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.5443025231361389,0.050000000745058,0.2290482074022293,291.1011962890625,291.1499938964844,284.25,283.8772888183594,291.1927490234375,297.126220703125,291.1067810058594,1.0,0.1507318764925003,1.0,1.0,0.6724563837051392,1.0,-0.4885813593864441,0.2253570109605789,0.263224333524704,0.1123605743050575,0.0,0.0,0.0,24.99999618530273,25.0,32.384918212890625,-0.0,27.40837860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.5443025231361389,0.050000000745058,0.0458535961806774,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.5443025231361389,0.050000000745058,0.0482860431075096,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.5443025231361389,0.050000000745058,0.0356639064848423,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.5443025231361389,0.050000000745058,0.0482860431075096,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.5443025231361389,0.050000000745058,0.2290482074022293,291.1011962890625,291.1499938964844,284.25,283.8772888183594,291.1927490234375,297.126220703125,291.1067810058594,1.0,0.1507318764925003,1.0,1.0,0.6724563837051392,1.0,-0.4885813593864441,0.2253570109605789,0.263224333524704,0.1123605743050575,0.0,0.0,0.0,24.99999618530273,25.0,32.384918212890625,-0.0,27.40837860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.5442689061164856,0.050000000745058,0.0458538495004177,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.5442689061164856,0.050000000745058,0.0482863113284111,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.5442689061164856,0.050000000745058,0.0356641039252281,296.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.5442689061164856,0.050000000745058,0.0482863113284111,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.5442689061164856,0.050000000745058,0.2290494740009308,291.1211853027344,291.1499938964844,284.25,283.8692932128906,291.19140625,297.126953125,291.1256103515625,1.0,0.1507321298122406,1.0,1.0,0.6730753779411316,1.0,-0.4885840117931366,0.2254292964935302,0.2631547152996063,0.1117644309997558,0.0,0.0,0.0,24.9999942779541,25.0,25.04689598083496,-0.0,27.40860939025879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.5442689061164856,0.050000000745058,0.0458538495004177,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.5442689061164856,0.050000000745058,0.0482863113284111,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.5442689061164856,0.050000000745058,0.0356641039252281,296.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.5442689061164856,0.050000000745058,0.0482863113284111,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.5442689061164856,0.050000000745058,0.2290494740009308,291.1211853027344,291.1499938964844,284.25,283.8692932128906,291.19140625,297.126953125,291.1256103515625,1.0,0.1507321298122406,1.0,1.0,0.6730753779411316,1.0,-0.4885840117931366,0.2254292964935302,0.2631547152996063,0.1117644309997558,0.0,0.0,0.0,24.9999942779541,25.0,25.04689598083496,-0.0,27.40860939025879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5442276000976562,0.050000000745058,0.0458541624248027,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5442276000976562,0.050000000745058,0.0482866391539573,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5442276000976562,0.050000000745058,0.0356643497943878,296.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5442276000976562,0.050000000745058,0.0482866391539573,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5442276000976562,0.050000000745058,0.2290510386228561,291.1363525390625,291.1499938964844,284.25,283.8607788085937,291.1785583496094,297.1278076171875,291.1392822265625,1.0,0.1507326513528823,1.0,1.0,0.6714006066322327,1.0,-0.4885873198509216,0.2259953916072845,0.2625919282436371,0.1114996522665023,0.0,0.0,0.0,24.99999046325684,25.0,16.656618118286133,-0.0,27.408966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5442276000976562,0.050000000745058,0.0458541624248027,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5442276000976562,0.050000000745058,0.0482866391539573,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5442276000976562,0.050000000745058,0.0356643497943878,296.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5442276000976562,0.050000000745058,0.0482866391539573,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5442276000976562,0.050000000745058,0.2290510386228561,291.1363525390625,291.1499938964844,284.25,283.8607788085937,291.1785583496094,297.1278076171875,291.1392822265625,1.0,0.1507326513528823,1.0,1.0,0.6714006066322327,1.0,-0.4885873198509216,0.2259953916072845,0.2625919282436371,0.1114996522665023,0.0,0.0,0.0,24.99999046325684,25.0,16.656618118286133,-0.0,27.408966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5441786646842957,0.050000000745058,0.0458545312285423,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5441786646842957,0.050000000745058,0.0482870303094387,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5441786646842957,0.050000000745058,0.0356646366417408,296.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5441786646842957,0.050000000745058,0.0482870303094387,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5441786646842957,0.050000000745058,0.2290528863668441,291.1451110839844,291.1499938964844,284.25,283.8517761230469,291.1626892089844,297.1288146972656,291.14654541015625,1.0,0.1507332324981689,1.0,1.0,0.6697258353233337,1.0,-0.4885912239551544,0.2266250997781753,0.2619661092758178,0.1111455336213111,0.0,0.0,0.0,24.999988555908203,25.0,8.2460298538208,-0.0,27.409385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5441786646842957,0.050000000745058,0.0458545312285423,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5441786646842957,0.050000000745058,0.0482870303094387,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5441786646842957,0.050000000745058,0.0356646366417408,296.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5441786646842957,0.050000000745058,0.0482870303094387,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5441786646842957,0.050000000745058,0.2290528863668441,291.1451110839844,291.1499938964844,284.25,283.8517761230469,291.1626892089844,297.1288146972656,291.14654541015625,1.0,0.1507332324981689,1.0,1.0,0.6697258353233337,1.0,-0.4885912239551544,0.2266250997781753,0.2619661092758178,0.1111455336213111,0.0,0.0,0.0,24.999988555908203,25.0,8.2460298538208,-0.0,27.409385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5441515445709229,0.050000000745058,0.0458547361195087,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5441515445709229,0.050000000745058,0.048287246376276,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5441515445709229,0.050000000745058,0.0356647968292236,296.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5441515445709229,0.050000000745058,0.048287246376276,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5441515445709229,0.050000000745058,0.2290539145469665,291.1474304199219,291.1499938964844,284.25,283.8471374511719,291.154296875,297.1293640136719,291.1482238769531,1.0,0.1507335603237152,1.0,1.0,0.6688884496688843,1.0,-0.4885933697223663,0.2269574552774429,0.2616359293460846,0.1109313368797302,0.0,0.0,0.0,24.99998664855957,25.0,4.55299186706543,-0.0,27.40961647033692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5441227555274963,0.050000000745058,0.0458549559116363,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5441227555274963,0.050000000745058,0.0482874773442745,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5441227555274963,0.050000000745058,0.035664964467287,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5441227555274963,0.050000000745058,0.0482874773442745,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5441227555274963,0.050000000745058,0.2290550023317337,291.1485595703125,291.1499938964844,284.25,283.8423767089844,291.1436767578125,297.1299133300781,291.14874267578125,1.0,0.150733932852745,1.0,1.0,0.6675330400466919,1.0,-0.4885956645011902,0.2274019718170166,0.2611936926841736,0.1107942163944244,0.0,0.0,0.0,24.999984741210938,25.0,0.8699957728385925,-0.0,27.409873962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5440604090690613,0.050000000745058,0.0458554290235042,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5440604090690613,0.050000000745058,0.0482879728078842,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5440604090690613,0.050000000745058,0.0356653332710266,296.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5440604090690613,0.050000000745058,0.0482879728078842,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5440604090690613,0.050000000745058,0.2290573567152023,291.1468505859375,291.1499938964844,284.25,283.8326110839844,291.1197204589844,297.1311340332031,291.14569091796875,1.0,0.1507347375154495,1.0,1.0,0.6648222208023071,1.0,-0.4886006414890289,0.2283413857221603,0.2602592706680298,0.1104729175567627,0.0,0.0,0.0,24.999982833862305,25.0,-6.551234722137451,-0.0,27.410430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5440604090690613,0.050000000745058,0.0458554290235042,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5440604090690613,0.050000000745058,0.0482879728078842,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5440604090690613,0.050000000745058,0.0356653332710266,296.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5440604090690613,0.050000000745058,0.0482879728078842,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5440604090690613,0.050000000745058,0.2290573567152023,291.1468505859375,291.1499938964844,284.25,283.8326110839844,291.1197204589844,297.1311340332031,291.14569091796875,1.0,0.1507347375154495,1.0,1.0,0.6648222208023071,1.0,-0.4886006414890289,0.2283413857221603,0.2602592706680298,0.1104729175567627,0.0,0.0,0.0,24.999982833862305,25.0,-6.551234722137451,-0.0,27.410430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5439924001693726,0.050000000745058,0.0458559431135654,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5439924001693726,0.050000000745058,0.0482885167002677,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5439924001693726,0.050000000745058,0.0356657356023788,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5439924001693726,0.050000000745058,0.0482885167002677,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5439924001693726,0.050000000745058,0.2290599346160888,291.14013671875,291.1499938964844,284.25,283.8225402832031,291.0946655273437,297.1324157714844,291.1378479003906,1.0,0.1507356017827987,1.0,1.0,0.6621114015579224,1.0,-0.4886060655117035,0.2293260395526886,0.2592800259590149,0.1100804433226585,0.0,0.0,0.0,24.999982833862305,25.0,-12.8895263671875,-0.0,27.411033630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5439924001693726,0.050000000745058,0.0458559431135654,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5439924001693726,0.050000000745058,0.0482885167002677,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5439924001693726,0.050000000745058,0.0356657356023788,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5439924001693726,0.050000000745058,0.0482885167002677,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5439924001693726,0.050000000745058,0.2290599346160888,291.14013671875,291.1499938964844,284.25,283.8225402832031,291.0946655273437,297.1324157714844,291.1378479003906,1.0,0.1507356017827987,1.0,1.0,0.6621114015579224,1.0,-0.4886060655117035,0.2293260395526886,0.2592800259590149,0.1100804433226585,0.0,0.0,0.0,24.999982833862305,25.0,-12.8895263671875,-0.0,27.411033630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5439196825027466,0.050000000745058,0.0458564944565296,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5439196825027466,0.050000000745058,0.0482890978455543,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5439196825027466,0.050000000745058,0.0356661640107631,296.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5439196825027466,0.050000000745058,0.0482890978455543,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5439196825027466,0.050000000745058,0.2290626913309097,291.12945556640625,291.1499938964844,284.25,283.8122253417969,291.0694580078125,297.1337280273437,291.12628173828125,1.0,0.1507365107536316,1.0,1.0,0.6595781445503235,1.0,-0.4886118769645691,0.2303120046854019,0.2582998871803283,0.1095924749970436,0.0,0.0,0.0,24.999980926513672,25.0,-18.020891189575195,-0.0,27.411666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5439196825027466,0.050000000745058,0.0458564944565296,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5439196825027466,0.050000000745058,0.0482890978455543,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5439196825027466,0.050000000745058,0.0356661640107631,296.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5439196825027466,0.050000000745058,0.0482890978455543,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5439196825027466,0.050000000745058,0.2290626913309097,291.12945556640625,291.1499938964844,284.25,283.8122253417969,291.0694580078125,297.1337280273437,291.12628173828125,1.0,0.1507365107536316,1.0,1.0,0.6595781445503235,1.0,-0.4886118769645691,0.2303120046854019,0.2582998871803283,0.1095924749970436,0.0,0.0,0.0,24.999980926513672,25.0,-18.020891189575195,-0.0,27.411666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5438434481620789,0.050000000745058,0.0458570756018161,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5438434481620789,0.050000000745058,0.0482897087931633,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5438434481620789,0.050000000745058,0.0356666147708892,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5438434481620789,0.050000000745058,0.0482897087931633,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5438434481620789,0.050000000745058,0.2290655821561813,291.1155090332031,291.1499938964844,284.25,283.8016967773437,291.0435485839844,297.1351318359375,291.1116027832031,1.0,0.1507374346256256,1.0,1.0,0.6570448875427246,1.0,-0.4886179864406585,0.2313280552625656,0.2572899460792541,0.1090603023767471,0.0,0.0,0.0,24.999980926513672,25.0,-22.16558074951172,-0.0,27.412330627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5438434481620789,0.050000000745058,0.0458570756018161,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5438434481620789,0.050000000745058,0.0482897087931633,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5438434481620789,0.050000000745058,0.0356666147708892,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5438434481620789,0.050000000745058,0.0482897087931633,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5438434481620789,0.050000000745058,0.2290655821561813,291.1155090332031,291.1499938964844,284.25,283.8016967773437,291.0435485839844,297.1351318359375,291.1116027832031,1.0,0.1507374346256256,1.0,1.0,0.6570448875427246,1.0,-0.4886179864406585,0.2313280552625656,0.2572899460792541,0.1090603023767471,0.0,0.0,0.0,24.999980926513672,25.0,-22.16558074951172,-0.0,27.412330627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.543804407119751,0.050000000745058,0.0458573698997497,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.543804407119751,0.050000000745058,0.0482900217175483,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.543804407119751,0.050000000745058,0.0356668457388877,296.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.543804407119751,0.050000000745058,0.0482900217175483,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.543804407119751,0.050000000745058,0.2290670722723007,291.10748291015625,291.1499938964844,284.25,283.79638671875,291.0303649902344,297.1358337402344,291.1032409667969,1.0,0.1507379114627838,1.0,1.0,0.6557782292366028,1.0,-0.4886211156845093,0.2318455874919891,0.2567755281925201,0.1087836027145385,0.0,0.0,0.0,24.999980926513672,25.0,-23.957019805908203,-0.0,27.412670135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
