time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997009277344,0.5437648892402649,0.050000000745058,0.0458576716482639,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997009277344,0.5437648892402649,0.050000000745058,0.0482903383672237,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997009277344,0.5437648892402649,0.050000000745058,0.0356670767068862,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997009277344,0.5437648892402649,0.050000000745058,0.0482903383672237,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997009277344,0.5437648892402649,0.050000000745058,0.2290685623884201,291.0988464355469,291.1499938964844,284.25,283.791015625,291.019287109375,297.1365661621094,291.0943603515625,1.0,0.1507383435964584,1.0,1.0,0.6550467014312744,1.0,-0.4886242747306824,0.2322529107332229,0.2563713490962982,0.108388215303421,0.0,0.0,0.0,24.999980926513672,25.0,-25.25057983398437,-0.0,27.41299629211425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.5436853170394897,0.050000000745058,0.0458582788705825,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.5436853170394897,0.050000000745058,0.0482909753918647,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.5436853170394897,0.050000000745058,0.0356675498187541,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.5436853170394897,0.050000000745058,0.0482909753918647,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.5436853170394897,0.050000000745058,0.2290715873241424,291.0807800292969,291.1499938964844,284.25,283.7802734375,290.9989624023437,297.1380310058594,291.076171875,1.0,0.1507392227649688,1.0,1.0,0.6535837054252625,1.0,-0.4886306524276733,0.2330581992864608,0.2555724680423736,0.1075741872191429,0.0,0.0,0.0,24.999982833862305,25.0,-26.35123443603516,-0.0,27.413652420043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.5436853170394897,0.050000000745058,0.0458582788705825,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.5436853170394897,0.050000000745058,0.0482909753918647,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.5436853170394897,0.050000000745058,0.0356675498187541,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.5436853170394897,0.050000000745058,0.0482909753918647,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.5436853170394897,0.050000000745058,0.2290715873241424,291.0807800292969,291.1499938964844,284.25,283.7802734375,290.9989624023437,297.1380310058594,291.076171875,1.0,0.1507392227649688,1.0,1.0,0.6535837054252625,1.0,-0.4886306524276733,0.2330581992864608,0.2555724680423736,0.1075741872191429,0.0,0.0,0.0,24.999982833862305,25.0,-26.35123443603516,-0.0,27.413652420043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.5436061024665833,0.050000000745058,0.0458588823676109,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.5436061024665833,0.050000000745058,0.0482916086912155,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.5436061024665833,0.050000000745058,0.0356680192053318,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.5436061024665833,0.050000000745058,0.0482916086912155,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.5436061024665833,0.050000000745058,0.2290746122598648,291.0621643066406,291.1499938964844,284.25,283.7694702148437,290.9785461425781,297.1395568847656,291.057373046875,1.0,0.1507400870323181,1.0,1.0,0.6521207094192505,1.0,-0.4886370003223419,0.2338652461767196,0.2547717690467834,0.1067650020122528,0.0,0.0,0.0,24.999982833862305,25.0,-27.00562286376953,-0.0,27.414304733276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.5436061024665833,0.050000000745058,0.0458588823676109,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.5436061024665833,0.050000000745058,0.0482916086912155,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.5436061024665833,0.050000000745058,0.0356680192053318,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.5436061024665833,0.050000000745058,0.0482916086912155,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.5436061024665833,0.050000000745058,0.2290746122598648,291.0621643066406,291.1499938964844,284.25,283.7694702148437,290.9785461425781,297.1395568847656,291.057373046875,1.0,0.1507400870323181,1.0,1.0,0.6521207094192505,1.0,-0.4886370003223419,0.2338652461767196,0.2547717690467834,0.1067650020122528,0.0,0.0,0.0,24.999982833862305,25.0,-27.00562286376953,-0.0,27.414304733276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.5435281991958618,0.050000000745058,0.0458594746887683,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.5435281991958618,0.050000000745058,0.0482922345399856,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.5435281991958618,0.050000000745058,0.0356684811413288,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.5435281991958618,0.050000000745058,0.0482922345399856,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.5435281991958618,0.050000000745058,0.2290775775909423,291.0433654785156,291.1499938964844,284.25,283.7586669921875,290.9662170410156,297.1410827636719,291.038818359375,1.0,0.1507408171892166,1.0,1.0,0.6521579623222351,1.0,-0.4886432588100433,0.2343253642320633,0.2543178796768188,0.1056383922696113,0.0,0.0,0.0,24.999984741210938,25.0,-25.798315048217773,-0.0,27.41489791870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.5435281991958618,0.050000000745058,0.0458594746887683,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.5435281991958618,0.050000000745058,0.0482922345399856,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.5435281991958618,0.050000000745058,0.0356684811413288,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.5435281991958618,0.050000000745058,0.0482922345399856,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.5435281991958618,0.050000000745058,0.2290775775909423,291.0433654785156,291.1499938964844,284.25,283.7586669921875,290.9662170410156,297.1410827636719,291.038818359375,1.0,0.1507408171892166,1.0,1.0,0.6521579623222351,1.0,-0.4886432588100433,0.2343253642320633,0.2543178796768188,0.1056383922696113,0.0,0.0,0.0,24.999984741210938,25.0,-25.798315048217773,-0.0,27.41489791870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.5434529185295105,0.050000000745058,0.0458600483834743,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.5434529185295105,0.050000000745058,0.0482928417623043,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.5434529185295105,0.050000000745058,0.0356689281761646,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.5434529185295105,0.050000000745058,0.0482928417623043,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.5434529185295105,0.050000000745058,0.2290804386138916,291.0260925292969,291.1499938964844,284.25,283.7479553222656,290.9555358886719,297.1425170898437,291.0219421386719,1.0,0.1507415026426315,1.0,1.0,0.6521952152252197,1.0,-0.488649308681488,0.2347595691680908,0.2538897395133972,0.1045364066958427,0.0,0.0,0.0,24.99998664855957,25.0,-23.62590217590332,-0.0,27.415468215942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.5434529185295105,0.050000000745058,0.0458600483834743,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.5434529185295105,0.050000000745058,0.0482928417623043,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.5434529185295105,0.050000000745058,0.0356689281761646,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.5434529185295105,0.050000000745058,0.0482928417623043,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02691650390625,0.5434529185295105,0.050000000745058,0.2290804386138916,291.0260925292969,291.1499938964844,284.25,283.7479553222656,290.9555358886719,297.1425170898437,291.0219421386719,1.0,0.1507415026426315,1.0,1.0,0.6521952152252197,1.0,-0.488649308681488,0.2347595691680908,0.2538897395133972,0.1045364066958427,0.0,0.0,0.0,24.99998664855957,25.0,-23.62590217590332,-0.0,27.415468215942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187683105469,0.5434166193008423,0.050000000745058,0.0458603277802467,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187683105469,0.5434166193008423,0.050000000745058,0.0482931323349475,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187683105469,0.5434166193008423,0.050000000745058,0.0356691442430019,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187683105469,0.5434166193008423,0.050000000745058,0.0482931323349475,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187683105469,0.5434166193008423,0.050000000745058,0.2290818244218826,291.0179748535156,291.1499938964844,284.25,283.7426452636719,290.9503173828125,297.14312744140625,291.01397705078125,1.0,0.150741845369339,1.0,1.0,0.6522138118743896,1.0,-0.488652229309082,0.2349694073200225,0.2536828219890594,0.1040032729506492,0.0,0.0,0.0,24.99998664855957,25.0,-22.629594802856445,-0.0,27.41574478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5433811545372009,0.050000000745058,0.0458605997264385,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5433811545372009,0.050000000745058,0.0482934191823005,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5433811545372009,0.050000000745058,0.0356693528592586,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5433811545372009,0.050000000745058,0.0482934191823005,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01092529296875,0.5433811545372009,0.050000000745058,0.2290831804275512,291.0101623535156,291.1499938964844,284.25,283.7373962402344,290.9483337402344,297.14373779296875,291.0063781738281,1.0,0.1507420986890792,1.0,1.0,0.6529549360275269,1.0,-0.4886550903320312,0.2350164204835891,0.2536386549472809,0.1033277660608291,0.0,0.0,0.0,24.999988555908203,25.0,-21.233583450317383,-0.0,27.415990829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.5433136224746704,0.050000000745058,0.0458611138164997,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.5433136224746704,0.050000000745058,0.0482939630746841,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.5433136224746704,0.050000000745058,0.0356697551906108,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.5433136224746704,0.050000000745058,0.0482939630746841,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.5433136224746704,0.050000000745058,0.2290857583284378,290.9965209960937,291.1499938964844,284.25,283.7269897460937,290.9474182128906,297.144775390625,290.9935302734375,1.0,0.1507425904273986,1.0,1.0,0.6544371247291565,1.0,-0.4886605143547058,0.2350736260414123,0.2535868883132934,0.1020064353942871,0.0,0.0,0.0,24.99999046325684,25.0,-17.25046730041504,-0.0,27.41645240783692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.5433136224746704,0.050000000745058,0.0458611138164997,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.5433136224746704,0.050000000745058,0.0482939630746841,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.5433136224746704,0.050000000745058,0.0356697551906108,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.5433136224746704,0.050000000745058,0.0482939630746841,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.5433136224746704,0.050000000745058,0.2290857583284378,290.9965209960937,291.1499938964844,284.25,283.7269897460937,290.9474182128906,297.144775390625,290.9935302734375,1.0,0.1507425904273986,1.0,1.0,0.6544371247291565,1.0,-0.4886605143547058,0.2350736260414123,0.2535868883132934,0.1020064353942871,0.0,0.0,0.0,24.99999046325684,25.0,-17.25046730041504,-0.0,27.41645240783692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861755371094,0.5432510375976562,0.050000000745058,0.0458615943789482,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861755371094,0.5432510375976562,0.050000000745058,0.0482944659888744,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861755371094,0.5432510375976562,0.050000000745058,0.0356701277196407,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861755371094,0.5432510375976562,0.050000000745058,0.0482944659888744,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861755371094,0.5432510375976562,0.050000000745058,0.22908815741539,290.98565673828125,291.1499938964844,284.25,283.716796875,290.947021484375,297.1457214355469,290.9832458496094,1.0,0.1507430374622345,1.0,1.0,0.6559193730354309,1.0,-0.4886655509471893,0.2351073026657104,0.2535582780838012,0.1007603108882904,0.0,0.0,0.0,24.99999046325684,25.0,-13.650925636291504,-0.0,27.41687774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861755371094,0.5432510375976562,0.050000000745058,0.0458615943789482,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861755371094,0.5432510375976562,0.050000000745058,0.0482944659888744,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861755371094,0.5432510375976562,0.050000000745058,0.0356701277196407,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861755371094,0.5432510375976562,0.050000000745058,0.0482944659888744,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861755371094,0.5432510375976562,0.050000000745058,0.22908815741539,290.98565673828125,291.1499938964844,284.25,283.716796875,290.947021484375,297.1457214355469,290.9832458496094,1.0,0.1507430374622345,1.0,1.0,0.6559193730354309,1.0,-0.4886655509471893,0.2351073026657104,0.2535582780838012,0.1007603108882904,0.0,0.0,0.0,24.99999046325684,25.0,-13.650925636291504,-0.0,27.41687774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775695800781,0.5431936979293823,0.050000000745058,0.0458620339632034,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775695800781,0.5431936979293823,0.050000000745058,0.0482949279248714,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775695800781,0.5431936979293823,0.050000000745058,0.0356704704463481,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775695800781,0.5431936979293823,0.050000000745058,0.0482949279248714,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775695800781,0.5431936979293823,0.050000000745058,0.2290903478860855,290.9772033691406,291.1499938964844,284.25,283.7069396972656,290.95233154296875,297.1465759277344,290.9755249023437,1.0,0.1507433503866195,1.0,1.0,0.6584188342094421,1.0,-0.4886702001094818,0.2348965257406234,0.2537736594676971,0.0993786007165908,0.0,0.0,0.0,24.9999942779541,25.0,-9.543455123901367,-0.0,27.41723251342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775695800781,0.5431936979293823,0.050000000745058,0.0458620339632034,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775695800781,0.5431936979293823,0.050000000745058,0.0482949279248714,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775695800781,0.5431936979293823,0.050000000745058,0.0356704704463481,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775695800781,0.5431936979293823,0.050000000745058,0.0482949279248714,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775695800781,0.5431936979293823,0.050000000745058,0.2290903478860855,290.9772033691406,291.1499938964844,284.25,283.7069396972656,290.95233154296875,297.1465759277344,290.9755249023437,1.0,0.1507433503866195,1.0,1.0,0.6584188342094421,1.0,-0.4886702001094818,0.2348965257406234,0.2537736594676971,0.0993786007165908,0.0,0.0,0.0,24.9999942779541,25.0,-9.543455123901367,-0.0,27.41723251342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.5431419610977173,0.050000000745058,0.045862428843975,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.5431419610977173,0.050000000745058,0.0482953488826751,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.5431419610977173,0.050000000745058,0.0356707796454429,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.5431419610977173,0.050000000745058,0.0482953488826751,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.5431419610977173,0.050000000745058,0.2290923297405243,290.971923828125,291.1499938964844,284.25,283.6973876953125,290.95904541015625,297.1473999023437,290.9709777832031,1.0,0.1507436037063598,1.0,1.0,0.6609183549880981,1.0,-0.4886743724346161,0.2346579283475875,0.2540164291858673,0.0980832874774932,0.0,0.0,0.0,24.9999942779541,25.0,-5.421578407287598,-0.0,27.417543411254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.5431419610977173,0.050000000745058,0.045862428843975,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.5431419610977173,0.050000000745058,0.0482953488826751,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.5431419610977173,0.050000000745058,0.0356707796454429,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.5431419610977173,0.050000000745058,0.0482953488826751,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.5431419610977173,0.050000000745058,0.2290923297405243,290.971923828125,291.1499938964844,284.25,283.6973876953125,290.95904541015625,297.1473999023437,290.9709777832031,1.0,0.1507436037063598,1.0,1.0,0.6609183549880981,1.0,-0.4886743724346161,0.2346579283475875,0.2540164291858673,0.0980832874774932,0.0,0.0,0.0,24.9999942779541,25.0,-5.421578407287598,-0.0,27.417543411254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.970458984375,0.5431182384490967,0.050000000745058,0.0458626113831996,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.970458984375,0.5431182384490967,0.050000000745058,0.0482955388724803,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.970458984375,0.5431182384490967,0.050000000745058,0.0356709212064743,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.970458984375,0.5431182384490967,0.050000000745058,0.0482955388724803,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.970458984375,0.5431182384490967,0.050000000745058,0.2290932387113571,290.9703063964844,291.1499938964844,284.25,283.6927795410156,290.9626159667969,297.1478271484375,290.9696655273437,1.0,0.1507437229156494,1.0,1.0,0.6621680855751038,1.0,-0.4886762797832489,0.2345304787158966,0.2541458010673523,0.0974715054035186,0.0,0.0,0.0,24.9999942779541,25.0,-3.6245601177215576,-0.0,27.41768264770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.5430959463119507,0.050000000745058,0.0458627827465534,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.5430959463119507,0.050000000745058,0.0482957176864147,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.5430959463119507,0.050000000745058,0.0356710515916347,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.5430959463119507,0.050000000745058,0.0482957176864147,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.5430959463119507,0.050000000745058,0.2290940880775451,290.9692687988281,291.1499938964844,284.25,283.6882629394531,290.9671936035156,297.14825439453125,290.9689025878906,1.0,0.1507437974214553,1.0,1.0,0.6636320948600769,1.0,-0.4886780679225921,0.2343550622463226,0.2543230056762695,0.0968416929244995,0.0,0.0,0.0,24.99999618530273,25.0,-1.841708779335022,-0.0,27.41780662536621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96905517578125,0.5430558323860168,0.050000000745058,0.0458630919456481,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.96905517578125,0.5430558323860168,0.050000000745058,0.0482960417866706,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96905517578125,0.5430558323860168,0.050000000745058,0.0356712937355041,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.96905517578125,0.5430558323860168,0.050000000745058,0.0482960417866706,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96905517578125,0.5430558323860168,0.050000000745058,0.2290956377983093,290.96905517578125,291.1499938964844,284.25,283.6795654296875,290.9774475097656,297.1491394042969,290.9693603515625,1.0,0.1507439315319061,1.0,1.0,0.666560173034668,1.0,-0.4886813163757324,0.2339842319488525,0.2546970844268799,0.0956518948078155,0.0,0.0,0.0,24.999998092651367,25.0,1.652483344078064,-0.0,27.41802024841309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96905517578125,0.5430558323860168,0.050000000745058,0.0458630919456481,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.96905517578125,0.5430558323860168,0.050000000745058,0.0482960417866706,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96905517578125,0.5430558323860168,0.050000000745058,0.0356712937355041,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.96905517578125,0.5430558323860168,0.050000000745058,0.0482960417866706,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96905517578125,0.5430558323860168,0.050000000745058,0.2290956377983093,290.96905517578125,291.1499938964844,284.25,283.6795654296875,290.9774475097656,297.1491394042969,290.9693603515625,1.0,0.1507439315319061,1.0,1.0,0.666560173034668,1.0,-0.4886813163757324,0.2339842319488525,0.2546970844268799,0.0956518948078155,0.0,0.0,0.0,24.999998092651367,25.0,1.652483344078064,-0.0,27.41802024841309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710693359375,0.543021559715271,0.050000000745058,0.045863352715969,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710693359375,0.543021559715271,0.050000000745058,0.048296321183443,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710693359375,0.543021559715271,0.050000000745058,0.0356714986264705,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710693359375,0.543021559715271,0.050000000745058,0.048296321183443,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710693359375,0.543021559715271,0.050000000745058,0.2290969491004943,290.97119140625,291.1499938964844,284.25,283.67138671875,290.9881896972656,297.15008544921875,290.9720153808594,1.0,0.1507440060377121,1.0,1.0,0.669488251209259,1.0,-0.4886840879917145,0.2335939854383468,0.2550900876522064,0.09456267952919,0.0,0.0,0.0,24.999998092651367,25.0,4.636713981628418,-0.0,27.418190002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710693359375,0.543021559715271,0.050000000745058,0.045863352715969,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710693359375,0.543021559715271,0.050000000745058,0.048296321183443,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710693359375,0.543021559715271,0.050000000745058,0.0356714986264705,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710693359375,0.543021559715271,0.050000000745058,0.048296321183443,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710693359375,0.543021559715271,0.050000000745058,0.2290969491004943,290.97119140625,291.1499938964844,284.25,283.67138671875,290.9881896972656,297.15008544921875,290.9720153808594,1.0,0.1507440060377121,1.0,1.0,0.669488251209259,1.0,-0.4886840879917145,0.2335939854383468,0.2550900876522064,0.09456267952919,0.0,0.0,0.0,24.999998092651367,25.0,4.636713981628418,-0.0,27.418190002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.5429930686950684,0.050000000745058,0.0458635725080966,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.5429930686950684,0.050000000745058,0.0482965521514415,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.5429930686950684,0.050000000745058,0.035671666264534,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.5429930686950684,0.050000000745058,0.0482965521514415,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.5429930686950684,0.050000000745058,0.2290980368852615,290.9751892089844,291.1499938964844,284.25,283.6637878417969,290.9989624023437,297.1510925292969,290.9764404296875,1.0,0.1507440507411956,1.0,1.0,0.6722856760025024,1.0,-0.4886863827705383,0.2332085818052292,0.2554778158664703,0.0935980081558227,0.0,0.0,0.0,25.0,25.0,7.028543472290039,-0.0,27.418323516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.5429930686950684,0.050000000745058,0.0458635725080966,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.5429930686950684,0.050000000745058,0.0482965521514415,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.5429930686950684,0.050000000745058,0.035671666264534,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.5429930686950684,0.050000000745058,0.0482965521514415,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.5429930686950684,0.050000000745058,0.2290980368852615,290.9751892089844,291.1499938964844,284.25,283.6637878417969,290.9989624023437,297.1510925292969,290.9764404296875,1.0,0.1507440507411956,1.0,1.0,0.6722856760025024,1.0,-0.4886863827705383,0.2332085818052292,0.2554778158664703,0.0935980081558227,0.0,0.0,0.0,25.0,25.0,7.028543472290039,-0.0,27.418323516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.5429704785346985,0.050000000745058,0.0458637475967407,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.5429704785346985,0.050000000745058,0.0482967346906662,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.5429704785346985,0.050000000745058,0.035671804100275,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.5429704785346985,0.050000000745058,0.0482967346906662,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.5429704785346985,0.050000000745058,0.2290989160537719,290.980712890625,291.1499938964844,284.25,283.6567687988281,291.0101928710937,297.15216064453125,290.9822998046875,1.0,0.1507440507411956,1.0,1.0,0.6750831604003906,1.0,-0.4886882305145263,0.2328023016452789,0.2558859288692474,0.0927322208881378,0.0,0.0,0.0,25.0,25.0,8.992558479309082,-0.0,27.418413162231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.5429704785346985,0.050000000745058,0.0458637475967407,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.5429704785346985,0.050000000745058,0.0482967346906662,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.5429704785346985,0.050000000745058,0.035671804100275,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.5429704785346985,0.050000000745058,0.0482967346906662,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804077148437,0.5429704785346985,0.050000000745058,0.2290989160537719,290.980712890625,291.1499938964844,284.25,283.6567687988281,291.0101928710937,297.15216064453125,290.9822998046875,1.0,0.1507440507411956,1.0,1.0,0.6750831604003906,1.0,-0.4886882305145263,0.2328023016452789,0.2558859288692474,0.0927322208881378,0.0,0.0,0.0,25.0,25.0,8.992558479309082,-0.0,27.418413162231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836730957031,0.5429612994194031,0.050000000745058,0.0458638183772563,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836730957031,0.5429612994194031,0.050000000745058,0.0482968091964721,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836730957031,0.5429612994194031,0.050000000745058,0.0356718562543392,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836730957031,0.5429612994194031,0.050000000745058,0.0482968091964721,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9836730957031,0.5429612994194031,0.050000000745058,0.2290992587804794,290.9839782714844,291.1499938964844,284.25,283.6535339355469,291.0160522460937,297.1527404785156,290.9857177734375,1.0,0.1507440209388733,1.0,1.0,0.6764818429946899,1.0,-0.4886889457702636,0.2325908243656158,0.2560981214046478,0.0923360511660575,0.0,0.0,0.0,25.0,25.0,9.871028900146484,-0.0,27.418441772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872131347656,0.5429536700248718,0.050000000745058,0.0458638742566108,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872131347656,0.5429536700248718,0.050000000745058,0.0482968688011169,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872131347656,0.5429536700248718,0.050000000745058,0.0356719046831131,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872131347656,0.5429536700248718,0.050000000745058,0.0482968688011169,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872131347656,0.5429536700248718,0.050000000745058,0.2290995568037033,290.987548828125,291.1499938964844,284.25,283.65045166015625,291.0211181640625,297.1532897949219,290.98944091796875,1.0,0.1507440060377121,1.0,1.0,0.6776182651519775,1.0,-0.4886895716190338,0.2324195504188537,0.25627002120018,0.0920101478695869,0.0,0.0,0.0,25.0,25.0,10.549848556518556,-0.0,27.418466567993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.5429428815841675,0.050000000745058,0.0458639599382877,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.5429428815841675,0.050000000745058,0.0482969582080841,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.5429428815841675,0.050000000745058,0.0356719680130481,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.5429428815841675,0.050000000745058,0.0482969582080841,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.5429428815841675,0.050000000745058,0.2290999740362167,290.9952392578125,291.1499938964844,284.25,283.6448669433594,291.0311279296875,297.1545104980469,290.99725341796875,1.0,0.1507439464330673,1.0,1.0,0.6798911094665527,1.0,-0.4886904656887054,0.2320624440908432,0.256628006696701,0.0914360657334327,0.0,0.0,0.0,25.00000190734864,25.0,11.416339874267578,-0.0,27.41848564147949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.5429428815841675,0.050000000745058,0.0458639599382877,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.5429428815841675,0.050000000745058,0.0482969582080841,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.5429428815841675,0.050000000745058,0.0356719680130481,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.5429428815841675,0.050000000745058,0.0482969582080841,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.5429428815841675,0.050000000745058,0.2290999740362167,290.9952392578125,291.1499938964844,284.25,283.6448669433594,291.0311279296875,297.1545104980469,290.99725341796875,1.0,0.1507439464330673,1.0,1.0,0.6798911094665527,1.0,-0.4886904656887054,0.2320624440908432,0.256628006696701,0.0914360657334327,0.0,0.0,0.0,25.00000190734864,25.0,11.416339874267578,-0.0,27.41848564147949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.5429381728172302,0.050000000745058,0.0458639934659004,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.5429381728172302,0.050000000745058,0.048296995460987,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.5429381728172302,0.050000000745058,0.0356719978153705,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.5429381728172302,0.050000000745058,0.048296995460987,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.5429381728172302,0.050000000745058,0.229100152850151,291.00347900390625,291.1499938964844,284.25,283.6400451660156,291.0419006347656,297.15576171875,291.0056457519531,1.0,0.1507438123226165,1.0,1.0,0.6821640133857727,1.0,-0.4886908233165741,0.2316761463880539,0.2570146918296814,0.0909593701362609,0.0,0.0,0.0,25.00000190734864,25.0,12.221071243286133,-0.0,27.41845893859864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.5429381728172302,0.050000000745058,0.0458639934659004,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.5429381728172302,0.050000000745058,0.048296995460987,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.5429381728172302,0.050000000745058,0.0356719978153705,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.5429381728172302,0.050000000745058,0.048296995460987,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.5429381728172302,0.050000000745058,0.229100152850151,291.00347900390625,291.1499938964844,284.25,283.6400451660156,291.0419006347656,297.15576171875,291.0056457519531,1.0,0.1507438123226165,1.0,1.0,0.6821640133857727,1.0,-0.4886908233165741,0.2316761463880539,0.2570146918296814,0.0909593701362609,0.0,0.0,0.0,25.00000190734864,25.0,12.221071243286133,-0.0,27.41845893859864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.5429372191429138,0.050000000745058,0.045864000916481,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.5429372191429138,0.050000000745058,0.0482970029115676,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.5429372191429138,0.050000000745058,0.0356720015406608,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.5429372191429138,0.050000000745058,0.0482970029115676,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.5429372191429138,0.050000000745058,0.2291001826524734,291.0123596191406,291.1499938964844,284.2541809082031,283.64019775390625,291.0533752441406,297.15985107421875,291.0146484375,1.0,0.1507437080144882,1.0,1.0,0.6837027072906494,1.0,-0.4886909127235412,0.2314012050628662,0.257289707660675,0.0906696543097496,0.0,0.0,0.0,25.00000190734864,25.0,12.978161811828612,-0.0,27.41842269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
