time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952120,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.5429372191429138,0.050000000745058,0.045864000916481,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.5429372191429138,0.050000000745058,0.0482970029115676,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.5429372191429138,0.050000000745058,0.0356720015406608,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.5429372191429138,0.050000000745058,0.0482970029115676,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.5429372191429138,0.050000000745058,0.2291001826524734,291.0123596191406,291.1499938964844,284.2541809082031,283.64019775390625,291.0533752441406,297.15985107421875,291.0146484375,1.0,0.1507437080144882,1.0,1.0,0.6837027072906494,1.0,-0.4886909127235412,0.2314012050628662,0.257289707660675,0.0906696543097496,0.0,0.0,0.0,25.00000190734864,25.0,12.978161811828612,-0.0,27.41842269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.5429370999336243,0.050000000745058,0.0458640046417713,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.5429370999336243,0.050000000745058,0.0482970029115676,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.5429370999336243,0.050000000745058,0.0356720015406608,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.5429370999336243,0.050000000745058,0.0482970029115676,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.5429370999336243,0.050000000745058,0.2291001975536346,291.0221862792969,291.1499938964844,284.2664489746094,283.6490478515625,291.0716247558594,297.1703491210937,291.02496337890625,1.0,0.1507436037063598,1.0,1.0,0.6852414011955261,1.0,-0.4886909127235412,0.2311286777257919,0.2575622498989105,0.0904005169868469,0.0,0.0,0.0,25.00000190734864,25.0,15.118566513061523,-0.0,27.418380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.5429370999336243,0.050000000745058,0.0458640046417713,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.5429370999336243,0.050000000745058,0.0482970029115676,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.5429370999336243,0.050000000745058,0.0356720015406608,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.5429370999336243,0.050000000745058,0.0482970029115676,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.5429370999336243,0.050000000745058,0.2291001975536346,291.0221862792969,291.1499938964844,284.2664489746094,283.6490478515625,291.0716247558594,297.1703491210937,291.02496337890625,1.0,0.1507436037063598,1.0,1.0,0.6852414011955261,1.0,-0.4886909127235412,0.2311286777257919,0.2575622498989105,0.0904005169868469,0.0,0.0,0.0,25.00000190734864,25.0,15.118566513061523,-0.0,27.418380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.5429373979568481,0.050000000745058,0.045864000916481,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.5429373979568481,0.050000000745058,0.0482970029115676,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.5429373979568481,0.050000000745058,0.0356720015406608,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.5429373979568481,0.050000000745058,0.0482970029115676,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.5429373979568481,0.050000000745058,0.2291001826524734,291.0279235839844,291.1499938964844,284.27545166015625,283.65655517578125,291.0831298828125,297.1776123046875,291.0310363769531,1.0,0.1507435441017151,1.0,1.0,0.6860107183456421,1.0,-0.4886908829212188,0.230991780757904,0.2576991021633148,0.0902718603610992,0.0,0.0,0.0,25.00000190734864,25.0,16.779279708862305,-0.0,27.418357849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.5429379343986511,0.050000000745058,0.0458639971911907,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.5429379343986511,0.050000000745058,0.048296995460987,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.5429379343986511,0.050000000745058,0.0356719978153705,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.5429379343986511,0.050000000745058,0.048296995460987,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.5429379343986511,0.050000000745058,0.229100152850151,291.0343322753906,291.1499938964844,284.2862854003906,283.66607666015625,291.09478759765625,297.1859436035156,291.03778076171875,1.0,0.1507435142993927,1.0,1.0,0.6863595843315125,1.0,-0.4886908531188965,0.2309229075908661,0.2577679455280304,0.0902149975299835,0.0,0.0,0.0,25.00000190734864,25.0,18.53524780273437,-0.0,27.41834259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.5429395437240601,0.050000000745058,0.0458639860153198,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.5429395437240601,0.050000000745058,0.0482969842851161,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.5429395437240601,0.050000000745058,0.0356719866394996,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.5429395437240601,0.050000000745058,0.0482969842851161,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.5429395437240601,0.050000000745058,0.2291000932455063,291.0489807128906,291.1499938964844,284.313232421875,283.6907958984375,291.1209411621094,297.2055053710937,291.05303955078125,1.0,0.1507434546947479,1.0,1.0,0.6870572566986084,1.0,-0.4886907339096069,0.2307915538549423,0.2578991651535034,0.090119183063507,0.0,0.0,0.0,25.00000190734864,25.0,22.1152286529541,-0.0,27.418312072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.5429395437240601,0.050000000745058,0.0458639860153198,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.5429395437240601,0.050000000745058,0.0482969842851161,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.5429395437240601,0.050000000745058,0.0356719866394996,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.5429395437240601,0.050000000745058,0.0482969842851161,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.5429395437240601,0.050000000745058,0.2291000932455063,291.0489807128906,291.1499938964844,284.313232421875,283.6907958984375,291.1209411621094,297.2055053710937,291.05303955078125,1.0,0.1507434546947479,1.0,1.0,0.6870572566986084,1.0,-0.4886907339096069,0.2307915538549423,0.2578991651535034,0.090119183063507,0.0,0.0,0.0,25.00000190734864,25.0,22.1152286529541,-0.0,27.418312072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.5429418087005615,0.050000000745058,0.0458639673888683,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.5429418087005615,0.050000000745058,0.0482969656586647,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.5429418087005615,0.050000000745058,0.0356719754636287,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.5429418087005615,0.050000000745058,0.0482969656586647,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.5429418087005615,0.050000000745058,0.2291000038385391,291.0663452148437,291.1499938964844,284.3468322753906,283.72265625,291.1519775390625,297.2281799316406,291.0711669921875,1.0,0.1507433801889419,1.0,1.0,0.6877549290657043,1.0,-0.4886905252933502,0.2306568175554275,0.2580337226390838,0.0900338888168335,0.0,0.0,0.0,25.00000190734864,25.0,26.36477470397949,-0.0,27.418275833129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.5429418087005615,0.050000000745058,0.0458639673888683,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.5429418087005615,0.050000000745058,0.0482969656586647,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.5429418087005615,0.050000000745058,0.0356719754636287,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.5429418087005615,0.050000000745058,0.0482969656586647,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.5429418087005615,0.050000000745058,0.2291000038385391,291.0663452148437,291.1499938964844,284.3468322753906,283.72265625,291.1519775390625,297.2281799316406,291.0711669921875,1.0,0.1507433801889419,1.0,1.0,0.6877549290657043,1.0,-0.4886905252933502,0.2306568175554275,0.2580337226390838,0.0900338888168335,0.0,0.0,0.0,25.00000190734864,25.0,26.36477470397949,-0.0,27.418275833129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.5429447889328003,0.050000000745058,0.0458639450371265,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.5429447889328003,0.050000000745058,0.0482969395816326,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.5429447889328003,0.050000000745058,0.0356719568371772,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.5429447889328003,0.050000000745058,0.0482969395816326,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.5429447889328003,0.050000000745058,0.2290998995304107,291.0867004394531,291.1499938964844,284.3865966796875,283.7611083984375,291.1827392578125,297.25347900390625,291.0921630859375,1.0,0.1507433950901031,1.0,1.0,0.6872454881668091,1.0,-0.4886902868747711,0.2307198643684387,0.2579704225063324,0.0901574790477752,0.0,0.0,0.0,25.0,25.0,30.11066246032715,-0.0,27.41826438903809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.5429447889328003,0.050000000745058,0.0458639450371265,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.5429447889328003,0.050000000745058,0.0482969395816326,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.5429447889328003,0.050000000745058,0.0356719568371772,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.5429447889328003,0.050000000745058,0.0482969395816326,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.5429447889328003,0.050000000745058,0.2290998995304107,291.0867004394531,291.1499938964844,284.3865966796875,283.7611083984375,291.1827392578125,297.25347900390625,291.0921630859375,1.0,0.1507433950901031,1.0,1.0,0.6872454881668091,1.0,-0.4886902868747711,0.2307198643684387,0.2579704225063324,0.0901574790477752,0.0,0.0,0.0,25.0,25.0,30.11066246032715,-0.0,27.41826438903809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.542948305606842,0.050000000745058,0.0458639152348041,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.542948305606842,0.050000000745058,0.0482969135046005,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.542948305606842,0.050000000745058,0.0356719344854354,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.542948305606842,0.050000000745058,0.0482969135046005,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.542948305606842,0.050000000745058,0.22909976541996,291.1094055175781,291.1499938964844,284.4320373535156,283.8056945800781,291.21661376953125,297.2809753417969,291.1154479980469,1.0,0.1507433950901031,1.0,1.0,0.6867360472679138,1.0,-0.4886900186538696,0.2307869642972946,0.2579030394554138,0.0902952030301094,0.0,0.0,0.0,25.0,25.0,33.65169143676758,-0.0,27.418251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.542948305606842,0.050000000745058,0.0458639152348041,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.542948305606842,0.050000000745058,0.0482969135046005,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.542948305606842,0.050000000745058,0.0356719344854354,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.542948305606842,0.050000000745058,0.0482969135046005,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.542948305606842,0.050000000745058,0.22909976541996,291.1094055175781,291.1499938964844,284.4320373535156,283.8056945800781,291.21661376953125,297.2809753417969,291.1154479980469,1.0,0.1507433950901031,1.0,1.0,0.6867360472679138,1.0,-0.4886900186538696,0.2307869642972946,0.2579030394554138,0.0902952030301094,0.0,0.0,0.0,25.0,25.0,33.65169143676758,-0.0,27.418251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5429502129554749,0.050000000745058,0.0458639040589332,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5429502129554749,0.050000000745058,0.0482968986034393,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5429502129554749,0.050000000745058,0.0356719233095645,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5429502129554749,0.050000000745058,0.0482968986034393,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5429502129554749,0.050000000745058,0.229099690914154,291.1217041015625,291.1499938964844,284.45672607421875,283.8301086425781,291.23492431640625,297.2955017089844,291.1281433105469,1.0,0.1507433950901031,1.0,1.0,0.6864813566207886,1.0,-0.4886898696422577,0.2308197319507599,0.2578701376914978,0.090366430580616,0.0,0.0,0.0,25.0,25.0,35.548797607421875,-0.0,27.418243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5429522395133972,0.050000000745058,0.0458638854324817,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5429522395133972,0.050000000745058,0.0482968799769878,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5429522395133972,0.050000000745058,0.0356719121336936,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5429522395133972,0.050000000745058,0.0482968799769878,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5429522395133972,0.050000000745058,0.229099616408348,291.1347045898437,291.1499938964844,284.482666015625,283.8558349609375,291.2514038085937,297.3104553222656,291.14141845703125,1.0,0.1507434546947479,1.0,1.0,0.685381293296814,1.0,-0.4886896908283233,0.2309902906417846,0.2576994001865387,0.0905765816569328,0.0,0.0,0.0,24.999998092651367,25.0,37.10917663574219,-0.0,27.41825485229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5429565906524658,0.050000000745058,0.045863851904869,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5429565906524658,0.050000000745058,0.0482968464493751,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5429565906524658,0.050000000745058,0.0356718860566616,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5429565906524658,0.050000000745058,0.0482968464493751,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5429565906524658,0.050000000745058,0.2290994375944137,291.161865234375,291.1499938964844,284.5380249023437,283.9110107421875,291.28424072265625,297.341796875,291.1688537597656,1.0,0.1507435590028762,1.0,1.0,0.6831812858581543,1.0,-0.4886893332004547,0.2313542515039444,0.2573350965976715,0.0910239368677139,0.0,0.0,0.0,24.999998092651367,25.0,39.122215270996094,-0.0,27.41828155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5429565906524658,0.050000000745058,0.045863851904869,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5429565906524658,0.050000000745058,0.0482968464493751,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5429565906524658,0.050000000745058,0.0356718860566616,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5429565906524658,0.050000000745058,0.0482968464493751,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5429565906524658,0.050000000745058,0.2290994375944137,291.161865234375,291.1499938964844,284.5380249023437,283.9110107421875,291.28424072265625,297.341796875,291.1688537597656,1.0,0.1507435590028762,1.0,1.0,0.6831812858581543,1.0,-0.4886893332004547,0.2313542515039444,0.2573350965976715,0.0910239368677139,0.0,0.0,0.0,24.999998092651367,25.0,39.122215270996094,-0.0,27.41828155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.5429611802101135,0.050000000745058,0.0458638183772563,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.5429611802101135,0.050000000745058,0.0482968091964721,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.5429611802101135,0.050000000745058,0.0356718599796295,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.5429611802101135,0.050000000745058,0.0482968091964721,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.5429611802101135,0.050000000745058,0.2290992736816406,291.1903991699219,291.1499938964844,284.59765625,283.9707336425781,291.3199768066406,297.3748779296875,291.19781494140625,1.0,0.1507436782121658,1.0,1.0,0.6809812188148499,1.0,-0.488688975572586,0.2317243367433548,0.25696462392807,0.0914815366268158,0.0,0.0,0.0,24.999998092651367,25.0,41.34737014770508,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.5429611802101135,0.050000000745058,0.0458638183772563,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.5429611802101135,0.050000000745058,0.0482968091964721,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.5429611802101135,0.050000000745058,0.0356718599796295,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.5429611802101135,0.050000000745058,0.0482968091964721,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.5429611802101135,0.050000000745058,0.2290992736816406,291.1903991699219,291.1499938964844,284.59765625,283.9707336425781,291.3199768066406,297.3748779296875,291.19781494140625,1.0,0.1507436782121658,1.0,1.0,0.6809812188148499,1.0,-0.488688975572586,0.2317243367433548,0.25696462392807,0.0914815366268158,0.0,0.0,0.0,24.999998092651367,25.0,41.34737014770508,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157897949219,0.5429655909538269,0.050000000745058,0.0458637848496437,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157897949219,0.5429655909538269,0.050000000745058,0.0482967719435691,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157897949219,0.5429655909538269,0.050000000745058,0.0356718339025974,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157897949219,0.5429655909538269,0.050000000745058,0.0482967719435691,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157897949219,0.5429655909538269,0.050000000745058,0.2290990948677063,291.2172546386719,291.1499938964844,284.6543884277344,284.0277404785156,291.3468322753906,297.4061279296875,291.2248229980469,1.0,0.1507439166307449,1.0,1.0,0.6771716475486755,1.0,-0.4886886179447174,0.2323918342590332,0.2562967836856842,0.0922279357910156,0.0,0.0,0.0,24.9999942779541,25.0,42.12690734863281,-0.0,27.41837882995605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.5429660677909851,0.050000000745058,0.0458637811243534,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.5429660677909851,0.050000000745058,0.0482967682182788,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.5429660677909851,0.050000000745058,0.0356718301773071,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.5429660677909851,0.050000000745058,0.0482967682182788,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.5429660677909851,0.050000000745058,0.2290990799665451,291.2203674316406,291.1499938964844,284.6610717773437,284.0344543457031,291.349853515625,297.4097900390625,291.2279052734375,1.0,0.1507439464330673,1.0,1.0,0.6767348051071167,1.0,-0.4886885583400726,0.2324711680412292,0.2562173902988434,0.0923163741827011,0.0,0.0,0.0,24.9999942779541,25.0,42.1165885925293,-0.0,27.418386459350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348937988281,0.54296875,0.050000000745058,0.0458637587726116,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348937988281,0.54296875,0.050000000745058,0.048296745866537,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348937988281,0.54296875,0.050000000745058,0.0356718115508556,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348937988281,0.54296875,0.050000000745058,0.048296745866537,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348937988281,0.54296875,0.050000000745058,0.2290989756584167,291.2363586425781,291.1499938964844,284.6964416503906,284.070068359375,291.3659362792969,297.4292907714844,291.2438659667969,1.0,0.1507440954446792,1.0,1.0,0.6744585037231445,1.0,-0.4886883497238159,0.2328894883394241,0.255798876285553,0.0927821025252342,0.0,0.0,0.0,24.9999942779541,25.0,42.10284423828125,-0.0,27.418434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2487487792969,0.5429710745811462,0.050000000745058,0.0458637438714504,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2487487792969,0.5429710745811462,0.050000000745058,0.0482967272400856,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2487487792969,0.5429710745811462,0.050000000745058,0.0356718003749847,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2487487792969,0.5429710745811462,0.050000000745058,0.0482967272400856,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2487487792969,0.5429710745811462,0.050000000745058,0.2290988862514495,291.2502136230469,291.1499938964844,284.727783203125,284.1016540527344,291.3802795410156,297.4466247558594,291.2577514648437,1.0,0.15074422955513,1.0,1.0,0.6724884510040283,1.0,-0.4886881709098816,0.2332582771778106,0.2554298937320709,0.0931917950510978,0.0,0.0,0.0,24.9999942779541,25.0,42.19171524047852,-0.0,27.41847419738769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.542973518371582,0.050000000745058,0.0458637215197086,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.542973518371582,0.050000000745058,0.0482967086136341,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.542973518371582,0.050000000745058,0.0356717854738235,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.542973518371582,0.050000000745058,0.0482967086136341,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.542973518371582,0.050000000745058,0.2290987968444824,291.2652282714844,291.1499938964844,284.76220703125,284.1363830566406,291.39617919921875,297.4658508300781,291.2728576660156,1.0,0.1507443785667419,1.0,1.0,0.6703652143478394,1.0,-0.4886879622936249,0.2336629033088684,0.2550250589847564,0.0936401858925819,0.0,0.0,0.0,24.9999942779541,25.0,42.3994026184082,-0.0,27.418519973754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5429761409759521,0.050000000745058,0.0458637028932571,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5429761409759521,0.050000000745058,0.0482966899871826,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5429761409759521,0.050000000745058,0.0356717705726623,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5429761409759521,0.050000000745058,0.0482966899871826,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5429761409759521,0.050000000745058,0.229098692536354,291.2803649902344,291.1499938964844,284.7973022460937,284.1718139648437,291.4085388183594,297.4856262207031,291.2879638671875,1.0,0.150744616985321,1.0,1.0,0.6671557426452637,1.0,-0.4886877536773681,0.2342815101146698,0.2544062435626983,0.094301089644432,0.0,0.0,0.0,24.99999237060547,25.0,42.1234016418457,-0.0,27.418596267700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3082580566406,0.5429812073707581,0.050000000745058,0.0458636656403541,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3082580566406,0.5429812073707581,0.050000000745058,0.048296645283699,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3082580566406,0.5429812073707581,0.050000000745058,0.0356717370450496,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3082580566406,0.5429812073707581,0.050000000745058,0.048296645283699,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3082580566406,0.5429812073707581,0.050000000745058,0.2290984988212585,291.3096618652344,291.1499938964844,284.8691711425781,284.244384765625,291.4305725097656,297.52734375,291.3167724609375,1.0,0.1507451087236404,1.0,1.0,0.6607368588447571,1.0,-0.4886873364448547,0.2355996966361999,0.2530876398086548,0.0957014113664627,0.0,0.0,0.0,24.99999046325684,25.0,39.990718841552734,-0.0,27.418764114379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3082580566406,0.5429812073707581,0.050000000745058,0.0458636656403541,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3082580566406,0.5429812073707581,0.050000000745058,0.048296645283699,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3082580566406,0.5429812073707581,0.050000000745058,0.0356717370450496,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3082580566406,0.5429812073707581,0.050000000745058,0.048296645283699,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3082580566406,0.5429812073707581,0.050000000745058,0.2290984988212585,291.3096618652344,291.1499938964844,284.8691711425781,284.244384765625,291.4305725097656,297.52734375,291.3167724609375,1.0,0.1507451087236404,1.0,1.0,0.6607368588447571,1.0,-0.4886873364448547,0.2355996966361999,0.2530876398086548,0.0957014113664627,0.0,0.0,0.0,24.99999046325684,25.0,39.990718841552734,-0.0,27.418764114379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.5429862141609192,0.050000000745058,0.0458636246621608,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.5429862141609192,0.050000000745058,0.048296608030796,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.5429862141609192,0.050000000745058,0.0356717072427272,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.5429862141609192,0.050000000745058,0.048296608030796,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.5429862141609192,0.050000000745058,0.229098305106163,291.33740234375,291.1499938964844,284.94293212890625,284.3188781738281,291.45379638671875,297.5728454589844,291.3442687988281,1.0,0.1507456451654434,1.0,1.0,0.6543179154396057,1.0,-0.4886869490146637,0.2369921505451202,0.2516947984695434,0.0971718356013298,0.0,0.0,0.0,24.999988555908203,25.0,38.2876091003418,-0.0,27.41894721984864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.5429862141609192,0.050000000745058,0.0458636246621608,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.5429862141609192,0.050000000745058,0.048296608030796,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.5429862141609192,0.050000000745058,0.0356717072427272,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.5429862141609192,0.050000000745058,0.048296608030796,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.5429862141609192,0.050000000745058,0.229098305106163,291.33740234375,291.1499938964844,284.94293212890625,284.3188781738281,291.45379638671875,297.5728454589844,291.3442687988281,1.0,0.1507456451654434,1.0,1.0,0.6543179154396057,1.0,-0.4886869490146637,0.2369921505451202,0.2516947984695434,0.0971718356013298,0.0,0.0,0.0,24.999988555908203,25.0,38.2876091003418,-0.0,27.41894721984864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.5429913401603699,0.050000000745058,0.0458635874092578,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.5429913401603699,0.050000000745058,0.0482965633273124,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.5429913401603699,0.050000000745058,0.0356716774404048,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.5429913401603699,0.050000000745058,0.0482965633273124,297.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.5429913401603699,0.050000000745058,0.2290981113910675,291.3638916015625,291.1499938964844,285.0180969238281,284.3947448730469,291.46661376953125,297.62115478515625,291.3701171875,1.0,0.1507464051246643,1.0,1.0,0.6458691358566284,1.0,-0.4886865317821502,0.2389354854822158,0.2497510462999344,0.0991857051849365,0.0,0.0,0.0,24.999984741210938,25.0,34.87881851196289,-0.0,27.41921043395996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.5429913401603699,0.050000000745058,0.0458635874092578,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.5429913401603699,0.050000000745058,0.0482965633273124,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.5429913401603699,0.050000000745058,0.0356716774404048,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.5429913401603699,0.050000000745058,0.0482965633273124,297.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.5429913401603699,0.050000000745058,0.2290981113910675,291.3638916015625,291.1499938964844,285.0180969238281,284.3947448730469,291.46661376953125,297.62115478515625,291.3701171875,1.0,0.1507464051246643,1.0,1.0,0.6458691358566284,1.0,-0.4886865317821502,0.2389354854822158,0.2497510462999344,0.0991857051849365,0.0,0.0,0.0,24.999984741210938,25.0,34.87881851196289,-0.0,27.41921043395996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3820495605469,0.5429953932762146,0.050000000745058,0.0458635538816452,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3820495605469,0.5429953932762146,0.050000000745058,0.04829653352499,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3820495605469,0.5429953932762146,0.050000000745058,0.0356716550886631,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3820495605469,0.5429953932762146,0.050000000745058,0.04829653352499,297.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3820495605469,0.5429953932762146,0.050000000745058,0.2290979474782943,291.3831481933594,291.1499938964844,285.0806579589844,284.4578552246094,291.4737854003906,297.6614990234375,291.3886413574219,1.0,0.1507470607757568,1.0,1.0,0.6389124393463135,1.0,-0.488686203956604,0.2406541109085083,0.2480320930480957,0.1009576469659805,0.0,0.0,0.0,24.999982833862305,25.0,31.00389862060547,-0.0,27.419448852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5433893799781799,0.050000000745058,0.0458605736494064,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5433893799781799,0.050000000745058,0.0482933893799781,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5433893799781799,0.050000000745058,0.0356693342328071,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5433893799781799,0.050000000745058,0.0482933893799781,297.677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5451129674911499,0.1449669599533081,0.2308387011289596,291.386962890625,291.1499938964844,285.0941467285156,284.471435546875,291.4748840332031,297.6701354980469,291.39227294921875,1.0,0.15247343480587,1.0,1.0,0.6374203562736511,1.0,-0.4907069206237793,0.2421781122684478,0.2485288083553314,0.101421907544136,0.0,0.0,0.0,24.92984771728516,43.0,30.16658592224121,-0.0,27.53255844116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3927917480469,0.5288524627685547,0.050000000745058,0.0459799580276012,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3927917480469,0.5288524627685547,0.050000000745058,0.0484191104769706,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3927917480469,0.5288524627685547,0.050000000745058,0.0357621870934963,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3927917480469,0.5288524627685547,0.050000000745058,0.0484191104769706,297.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3962097167969,0.7550772428512573,0.1480719149112701,0.6255281567573547,291.3963317871094,291.1499938964844,285.13238525390625,284.50994873046875,291.5146179199219,297.67828369140625,291.4069519042969,1.0,0.2165100127458572,1.0,1.0,0.6331959366798401,1.0,-0.9648885130882264,0.4740818738937378,0.4908066689968109,0.2286993563175201,0.0,0.0,0.0,32.51222610473633,43.0,44.53213882446289,-0.0,104.38026428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4277038574219,0.500744104385376,0.050000000745058,0.0463082790374755,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4277038574219,0.500744104385376,0.050000000745058,0.0487648472189903,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4277038574219,0.500744104385376,0.050000000745058,0.0360175482928752,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4277038574219,0.500744104385376,0.050000000745058,0.0487648472189903,297.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.43524169921875,0.7365435361862183,0.1489854305982589,0.6718726754188538,291.4353332519531,291.04998779296875,285.170654296875,284.5484924316406,291.5136108398437,297.6540832519531,291.4421691894531,1.0,0.2352709472179412,1.0,1.0,0.6304633021354675,1.0,-1.022143840789795,0.503085196018219,0.5190587043762207,0.248127669095993,0.0,0.0,0.0,41.98911285400391,31.0,55.69759750366211,-0.0,133.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4582214355469,0.5297365188598633,0.050000000745058,0.0459710285067558,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4582214355469,0.5297365188598633,0.050000000745058,0.0484097078442573,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4582214355469,0.5297365188598633,0.050000000745058,0.0357552468776702,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4582214355469,0.5297365188598633,0.050000000745058,0.0484097078442573,297.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603271484375,0.7777183651924133,0.1513049155473709,0.6805860996246338,291.4603576660156,291.04998779296875,285.2343444824219,284.61248779296875,291.5008239746094,297.6233215332031,291.46221923828125,1.0,0.2195817977190017,1.0,1.0,0.6259142756462097,1.0,-1.03103768825531,0.5098573565483093,0.5211803913116455,0.2532858848571777,0.0,0.0,0.0,33.111328125,31.0,35.18376922607422,-0.0,120.30077362060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
