time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4610290527344,0.5384061932563782,0.050000000745058,0.0458970516920089,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4610290527344,0.5384061932563782,0.050000000745058,0.0483318045735359,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4610290527344,0.5384061932563782,0.050000000745058,0.0356977060437202,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4610290527344,0.5384061932563782,0.050000000745058,0.0483318045735359,297.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627990722656,0.789577305316925,0.1518962830305099,0.6826120018959045,291.4627990722656,290.95001220703125,285.24713134765625,284.62530517578125,291.4989624023437,297.6188659667969,291.4644775390625,1.0,0.2168807983398437,1.0,1.0,0.6249979734420776,1.0,-1.0331240892410278,0.5113859176635742,0.5217381119728088,0.2544135749340057,0.0,0.0,0.0,31.16495132446289,25.0,31.537050247192383,-0.0,117.37590026855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4721069335937,0.5737212896347046,0.050000000745058,0.0456629805266857,297.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4721069335937,0.5737212896347046,0.050000000745058,0.0480853170156478,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4721069335937,0.5737212896347046,0.050000000745058,0.0355156511068344,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4721069335937,0.5737212896347046,0.050000000745058,0.0480853170156478,297.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4729919433594,0.8377936482429504,0.1559450775384903,0.6985516548156738,291.4730224609375,290.8500061035156,285.3231201171875,284.701416015625,291.4911499023437,297.5997314453125,291.4739074707031,1.0,0.2099134773015976,1.0,1.0,0.6195326447486877,1.0,-1.0511618852615356,0.523378312587738,0.5277835726737976,0.2629461586475372,0.0,0.0,0.0,25.1518611907959,25.0,16.012624740600586,-0.0,110.91585540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4721069335937,0.5737212896347046,0.050000000745058,0.0456629805266857,297.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4721069335937,0.5737212896347046,0.050000000745058,0.0480853170156478,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4721069335937,0.5737212896347046,0.050000000745058,0.0355156511068344,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4721069335937,0.5737212896347046,0.050000000745058,0.0480853170156478,297.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4729919433594,0.8377936482429504,0.1559450775384903,0.6985516548156738,291.4730224609375,290.8500061035156,285.3231201171875,284.701416015625,291.4911499023437,297.5997314453125,291.4739074707031,1.0,0.2099134773015976,1.0,1.0,0.6195326447486877,1.0,-1.0511618852615356,0.523378312587738,0.5277835726737976,0.2629461586475372,0.0,0.0,0.0,25.1518611907959,25.0,16.012624740600586,-0.0,110.91585540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.46514892578125,0.5770942568778992,0.050000000745058,0.0456444397568702,297.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.46514892578125,0.5770942568778992,0.050000000745058,0.0480657927691936,297.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46514892578125,0.5770942568778992,0.050000000745058,0.035501230508089,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46514892578125,0.5770942568778992,0.050000000745058,0.0480657927691936,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4620361328125,0.8493647575378418,0.160537302494049,0.7185706496238708,291.4620361328125,290.75,285.3981018066406,284.7762756347656,291.4125061035156,297.5976257324219,291.45819091796875,1.0,0.213205799460411,1.0,1.0,0.6022799611091614,1.0,-1.0751014947891235,0.5458679795265198,0.529233455657959,0.2808388471603393,0.0,0.0,0.0,24.96710968017578,25.0,-22.27661323547364,-0.0,116.21417999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.46514892578125,0.5770942568778992,0.050000000745058,0.0456444397568702,297.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.46514892578125,0.5770942568778992,0.050000000745058,0.0480657927691936,297.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46514892578125,0.5770942568778992,0.050000000745058,0.035501230508089,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46514892578125,0.5770942568778992,0.050000000745058,0.0480657927691936,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4620361328125,0.8493647575378418,0.160537302494049,0.7185706496238708,291.4620361328125,290.75,285.3981018066406,284.7762756347656,291.4125061035156,297.5976257324219,291.45819091796875,1.0,0.213205799460411,1.0,1.0,0.6022799611091614,1.0,-1.0751014947891235,0.5458679795265198,0.529233455657959,0.2808388471603393,0.0,0.0,0.0,24.96710968017578,25.0,-22.27661323547364,-0.0,116.21417999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4328308105469,0.7764984369277954,0.1394368559122085,0.1043395847082138,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4369812011719,0.5876277685165405,0.050000000745058,0.0480082109570503,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4369812011719,0.5876277685165405,0.050000000745058,0.0354587025940418,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4369812011719,0.5876277685165405,0.050000000745058,0.0480082109570503,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4310302734375,0.8682267665863037,0.1639088690280914,0.7330459356307983,291.4308776855469,290.75,285.4488525390625,284.8267517089844,291.3569641113281,297.6146545410156,291.42578125,1.0,0.2248052805662155,1.0,1.0,0.5904086232185364,1.0,-1.1626768112182615,0.5988191962242126,0.5638576745986938,0.3163167238235473,0.0,0.0,0.0,24.67915725708008,25.0,-50.06050491333008,-0.0,138.05296325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41357421875,0.832737386226654,0.1382872760295868,0.1223872229456901,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4175720214844,0.720883309841156,0.1427639424800872,0.0827080160379409,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192199707031,0.6497389674186707,0.1369980275630951,0.0452458746731281,297.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197082519531,0.5991281867027283,0.050000000745058,0.0479502938687801,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4128112792969,0.8864219188690186,0.165504977107048,0.7397595643997192,291.4124450683594,290.6499938964844,285.4716186523437,284.84930419921875,291.3271789550781,297.61669921875,291.4065246582031,1.0,0.2380943298339843,1.0,1.0,0.5850272178649902,1.0,-1.245570182800293,0.6459268927574158,0.5996432304382324,0.345561683177948,0.0,0.0,0.0,24.383338928222656,45.0,-62.494873046875,-0.0,161.40371704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3774108886719,0.7768555879592896,0.1362423300743103,0.1240982636809349,297.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3773803710937,0.7830631732940674,0.1436531096696853,0.1337695121765136,297.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3776550292969,0.7685309052467346,0.1375898718833923,0.0934884399175643,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3844299316406,0.5490047335624695,0.050000000745058,0.0482455305755138,297.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.376708984375,0.8286020159721375,0.1680789142847061,0.7527997493743896,291.3760986328125,290.6499938964844,285.5076904296875,284.885009765625,291.2799987792969,297.6070861816406,291.3705444335937,1.0,0.2670233845710754,1.0,1.0,0.576400876045227,1.0,-1.3830238580703735,0.7240973711013794,0.6589264273643494,0.3988548815250397,0.0,0.0,0.0,34.10182571411133,45.0,-81.51740264892578,-0.0,230.43312072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338623046875,0.7348418235778809,0.1350204944610595,0.1230068877339363,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33355712890625,0.7480972409248352,0.1438787430524826,0.1371393501758575,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338317871094,0.7371559739112854,0.1367492526769638,0.096648633480072,297.62603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345947265625,0.7230905294418335,0.140216439962387,0.1229455024003982,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3327331542969,0.7898489236831665,0.1705692261457443,0.765561580657959,291.3316650390625,290.1499938964844,285.5431823730469,284.9200439453125,291.21600341796875,297.5888366699219,291.3243103027344,1.0,0.2934997677803039,1.0,1.0,0.5669705271720886,1.0,-1.4945287704467771,0.7916646599769592,0.7028641700744629,0.4437830150127411,0.0,0.0,0.0,44.02252578735352,33.0,-105.94012451171876,-0.0,301.487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315368652344,0.7970068454742432,0.1345711797475814,0.1215967312455177,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2310485839844,0.8164239525794983,0.1450068652629852,0.1376126706600189,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314453125,0.8002375960350037,0.1361111402511596,0.0956971868872642,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.8083873987197876,0.1404024362564087,0.1334786564111709,297.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22998046875,0.8655115962028503,0.1750938147306442,0.7842299342155457,291.228759765625,289.6499938964844,285.61236572265625,284.9879150390625,291.0843811035156,297.5697937011719,291.21978759765625,1.0,0.2815674245357513,1.0,1.0,0.5481098890304565,1.0,-1.5273663997650146,0.8295005559921265,0.6978658437728882,0.4754714667797088,0.0,0.0,0.0,33.06523895263672,25.0,-138.39613342285156,-0.0,288.2444763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315368652344,0.7970068454742432,0.1345711797475814,0.1215967312455177,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2310485839844,0.8164239525794983,0.1450068652629852,0.1376126706600189,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314453125,0.8002375960350037,0.1361111402511596,0.0956971868872642,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.8083873987197876,0.1404024362564087,0.1334786564111709,297.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22998046875,0.8655115962028503,0.1750938147306442,0.7842299342155457,291.228759765625,289.6499938964844,285.61236572265625,284.9879150390625,291.0843811035156,297.5697937011719,291.21978759765625,1.0,0.2815674245357513,1.0,1.0,0.5481098890304565,1.0,-1.5273663997650146,0.8295005559921265,0.6978658437728882,0.4754714667797088,0.0,0.0,0.0,33.06523895263672,25.0,-138.39613342285156,-0.0,288.2444763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.8914101719856262,0.1359860748052597,0.1221898421645164,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.9164882898330688,0.1472057849168777,0.1391129940748214,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.8944326043128967,0.1372928619384765,0.095978133380413,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.90425843000412,0.1417134702205658,0.1341387182474136,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.982591450214386,0.1794215738773346,0.8022322654724121,291.10797119140625,289.1499938964844,285.6786499023437,285.0523986816406,290.9423217773437,297.5600891113281,291.0978088378906,1.0,0.2757789194583893,1.0,1.0,0.5292491912841797,1.0,-1.5526291131973269,0.8659420609474182,0.6866870522499084,0.506659746170044,0.0,0.0,0.0,25.113813400268555,25.0,-164.13270568847656,-0.0,278.88092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.8914101719856262,0.1359860748052597,0.1221898421645164,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.9164882898330688,0.1472057849168777,0.1391129940748214,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.8944326043128967,0.1372928619384765,0.095978133380413,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11090087890625,0.90425843000412,0.1417134702205658,0.1341387182474136,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.982591450214386,0.1794215738773346,0.8022322654724121,291.10797119140625,289.1499938964844,285.6786499023437,285.0523986816406,290.9423217773437,297.5600891113281,291.0978088378906,1.0,0.2757789194583893,1.0,1.0,0.5292491912841797,1.0,-1.5526291131973269,0.8659420609474182,0.6866870522499084,0.506659746170044,0.0,0.0,0.0,25.113813400268555,25.0,-164.13270568847656,-0.0,278.88092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8789367675781,0.9016300439834596,0.138157770037651,0.1240463256835937,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8773803710937,0.9296231865882874,0.150101900100708,0.1417230665683746,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.9046036005020142,0.1395192146301269,0.0974027961492538,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8781433105469,0.9147457480430604,0.1437798887491226,0.1359370052814483,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8742980957031,0.9878765344619752,0.1835685521364212,0.8029894232749939,290.87066650390625,288.6499938964844,285.7415466308594,285.1129455566406,290.477783203125,297.5498046875,290.8433837890625,1.0,0.2773970663547516,1.0,1.0,0.480226069688797,1.0,-1.5627233982086182,0.9388948678970336,0.6238285303115845,0.5776731371879578,0.0,0.0,0.0,25.01542091369629,25.0,-341.0786437988281,-0.0,283.29852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8789367675781,0.9016300439834596,0.138157770037651,0.1240463256835937,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8773803710937,0.9296231865882874,0.150101900100708,0.1417230665683746,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.9046036005020142,0.1395192146301269,0.0974027961492538,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8781433105469,0.9147457480430604,0.1437798887491226,0.1359370052814483,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8742980957031,0.9878765344619752,0.1835685521364212,0.8029894232749939,290.87066650390625,288.6499938964844,285.7415466308594,285.1129455566406,290.477783203125,297.5498046875,290.8433837890625,1.0,0.2773970663547516,1.0,1.0,0.480226069688797,1.0,-1.5627233982086182,0.9388948678970336,0.6238285303115845,0.5776731371879578,0.0,0.0,0.0,25.01542091369629,25.0,-341.0786437988281,-0.0,283.29852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4796142578125,0.9011635780334472,0.1401045322418213,0.1258839070796966,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4774169921875,0.9308412075042723,0.1530322283506393,0.144524484872818,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4793395996094,0.9047335386276244,0.1418306231498718,0.0990350842475891,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.47857666015625,0.9145365357398988,0.1460551470518112,0.1380754560232162,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4743347167969,0.9759057760238647,0.1877653896808624,0.7826739549636841,290.4690856933594,288.1499938964844,285.8006286621094,285.1690673828125,289.9052734375,297.5412292480469,290.4327392578125,1.0,0.2754206657409668,1.0,1.0,0.4312029778957367,1.0,-1.548489689826965,1.0104284286499023,0.5380612015724182,0.6519206762313843,0.0,0.0,0.0,25.037952423095703,25.0,-526.8301391601562,-0.0,276.9542541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4796142578125,0.9011635780334472,0.1401045322418213,0.1258839070796966,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4774169921875,0.9308412075042723,0.1530322283506393,0.144524484872818,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4793395996094,0.9047335386276244,0.1418306231498718,0.0990350842475891,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.47857666015625,0.9145365357398988,0.1460551470518112,0.1380754560232162,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4743347167969,0.9759057760238647,0.1877653896808624,0.7826739549636841,290.4690856933594,288.1499938964844,285.8006286621094,285.1690673828125,289.9052734375,297.5412292480469,290.4327392578125,1.0,0.2754206657409668,1.0,1.0,0.4312029778957367,1.0,-1.548489689826965,1.0104284286499023,0.5380612015724182,0.6519206762313843,0.0,0.0,0.0,25.037952423095703,25.0,-526.8301391601562,-0.0,276.9542541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2416687011719,0.9005495309829712,0.140903890132904,0.1266649663448333,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2391967773437,0.9312251806259156,0.1544043570756912,0.1458644419908523,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2413024902344,0.904620885848999,0.1428998112678527,0.0998120754957199,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.240478515625,0.9143869280815125,0.1471665352582931,0.1391479671001434,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2363586425781,0.9691817760467528,0.1898508816957473,0.7721414566040039,290.2303466796875,288.1499938964844,285.8285522460937,285.1952819824219,289.5956420898437,297.5372619628906,290.1903076171875,1.0,0.2743523120880127,1.0,1.0,0.4066914319992065,1.0,-1.540611982345581,1.0483521223068235,0.4922598898410797,0.6913467645645142,0.0,0.0,0.0,25.041690826416016,25.0,-603.6128540039062,-0.0,273.4716186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9755859375,0.8997712731361389,0.1415610164403915,0.1273277550935745,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725952148437,0.9315329194068908,0.1556738168001175,0.1471219956874847,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.97509765625,0.9044427871704102,0.1438695788383484,0.1005307585000991,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.97412109375,0.9142626523971558,0.1482162177562713,0.1401781886816024,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.962335169315338,0.1918860524892807,0.7618767023086548,289.962646484375,287.6499938964844,285.8553771972656,285.22021484375,289.2130432128906,297.5330810546875,289.9149780273437,1.0,0.2732895910739898,1.0,1.0,0.3767542243003845,1.0,-1.5326932668685913,1.0961610078811646,0.4365322887897491,0.7406280636787415,0.0,0.0,0.0,25.04277992248535,28.0,-696.8031616210938,-0.0,270.0094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3230895996094,0.8954506516456604,0.1422956436872482,0.1282170712947845,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3193054199219,0.92933988571167,0.1578441709280014,0.1493323594331741,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.32232666015625,0.90156090259552,0.1453560590744018,0.1017175316810607,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3211669921875,0.9115927219390868,0.1500499546527862,0.1420405209064483,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3134765625,0.9888692498207092,0.1941102743148803,0.8498994708061218,289.3065185546875,287.1499938964844,285.90533447265625,285.26580810546875,288.4958801269531,297.5083312988281,289.2560119628906,1.0,0.2935636937618255,1.0,1.0,0.3168798685073852,1.0,-1.6457148790359497,1.281859040260315,0.3638558387756347,0.9018223881721495,0.0,0.0,0.0,27.64910888671875,25.0,-857.849365234375,-0.0,331.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3230895996094,0.8954506516456604,0.1422956436872482,0.1282170712947845,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3193054199219,0.92933988571167,0.1578441709280014,0.1493323594331741,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.32232666015625,0.90156090259552,0.1453560590744018,0.1017175316810607,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3211669921875,0.9115927219390868,0.1500499546527862,0.1420405209064483,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3134765625,0.9888692498207092,0.1941102743148803,0.8498994708061218,289.3065185546875,287.1499938964844,285.90533447265625,285.26580810546875,288.4958801269531,297.5083312988281,289.2560119628906,1.0,0.2935636937618255,1.0,1.0,0.3168798685073852,1.0,-1.6457148790359497,1.281859040260315,0.3638558387756347,0.9018223881721495,0.0,0.0,0.0,27.64910888671875,25.0,-857.849365234375,-0.0,331.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65997314453125,0.8972874283790588,0.1415248811244964,0.1278199553489685,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6558837890625,0.935536801815033,0.1588360965251922,0.1505389213562011,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6590270996094,0.90522700548172,0.1454152762889862,0.1019848138093948,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.65771484375,0.9170311093330384,0.1507853418588638,0.1429858207702636,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.65386962890625,0.9543235301971436,0.1950119137763977,0.7529298663139343,288.645263671875,287.04998779296875,285.95001220703125,285.3053894042969,287.73602294921875,297.4720153808594,288.5919189453125,1.0,0.2725467383861542,1.0,1.0,0.2570054829120636,1.0,-1.5318642854690552,1.2980666160583496,0.2337976247072219,0.9427524209022522,0.0,0.0,0.0,25.31466293334961,28.0,-916.471923828125,-0.0,270.5981750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65997314453125,0.8972874283790588,0.1415248811244964,0.1278199553489685,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6558837890625,0.935536801815033,0.1588360965251922,0.1505389213562011,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6590270996094,0.90522700548172,0.1454152762889862,0.1019848138093948,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.65771484375,0.9170311093330384,0.1507853418588638,0.1429858207702636,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.65386962890625,0.9543235301971436,0.1950119137763977,0.7529298663139343,288.645263671875,287.04998779296875,285.95001220703125,285.3053894042969,287.73602294921875,297.4720153808594,288.5919189453125,1.0,0.2725467383861542,1.0,1.0,0.2570054829120636,1.0,-1.5318642854690552,1.2980666160583496,0.2337976247072219,0.9427524209022522,0.0,0.0,0.0,25.31466293334961,28.0,-916.471923828125,-0.0,270.5981750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2214050292969,0.8921225666999817,0.1408223509788513,0.1272488534450531,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2174072265625,0.9321701526641846,0.1592097133398056,0.1509956419467926,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.22039794921875,0.9011595845222472,0.1452431827783584,0.1019178107380867,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2191162109375,0.913548707962036,0.1510494649410247,0.1433200091123581,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2139587402344,0.973553478717804,0.1956847161054611,0.8084574937820435,288.2070617675781,287.04998779296875,285.9779663085937,285.3295288085937,287.41705322265625,297.4520568847656,288.1619873046875,1.0,0.2861592769622803,1.0,1.0,0.2223658859729766,1.0,-1.5985368490219116,1.4002327919006348,0.1983041167259216,1.029515504837036,0.0,0.0,0.0,26.81134605407715,28.0,-879.3995361328125,-0.0,305.5564880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341491699219,0.8903375267982483,0.1403134167194366,0.126872643828392,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0303039550781,0.9313390254974364,0.1592195183038711,0.1510835736989975,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0331420898437,0.899916410446167,0.1449853777885437,0.1018016189336776,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0318908691406,0.9126618504524232,0.1510120928287506,0.143362894654274,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.02606201171875,0.984826683998108,0.1951951831579208,0.8425633311271667,288.0201721191406,287.1499938964844,285.9911804199219,285.3408508300781,287.2889709472656,297.4349060058594,287.9789733886719,1.0,0.2928355038166046,1.0,1.0,0.2057132273912429,1.0,-1.6390386819839478,1.4551618099212646,0.1838768720626831,1.075908899307251,0.0,0.0,0.0,27.685359954833984,25.0,-841.2764892578125,-0.0,328.0211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5446472167969,0.8906171321868896,0.1379563957452774,0.124949112534523,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.541259765625,0.9360782504081726,0.1585036069154739,0.1506156027317047,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5436706542969,0.9019574522972108,0.1433528065681457,0.100829005241394,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54254150390625,0.916711449623108,0.1500813961029052,0.1427147090435028,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.539794921875,0.9560998678207396,0.1936946958303451,0.7560924291610718,287.5340576171875,287.25,286.03106689453125,285.37457275390625,286.8560791015625,297.38409423828125,287.4978332519531,1.0,0.2723375260829925,1.0,1.0,0.1544209867715835,1.0,-1.530561447143555,1.4221978187561035,0.1083635985851287,1.0667781829833984,0.0,0.0,0.0,25.31455421447754,28.0,-714.294189453125,-0.0,270.21612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5446472167969,0.8906171321868896,0.1379563957452774,0.124949112534523,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.541259765625,0.9360782504081726,0.1585036069154739,0.1506156027317047,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5436706542969,0.9019574522972108,0.1433528065681457,0.100829005241394,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54254150390625,0.916711449623108,0.1500813961029052,0.1427147090435028,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.539794921875,0.9560998678207396,0.1936946958303451,0.7560924291610718,287.5340576171875,287.25,286.03106689453125,285.37457275390625,286.8560791015625,297.38409423828125,287.4978332519531,1.0,0.2723375260829925,1.0,1.0,0.1544209867715835,1.0,-1.530561447143555,1.4221978187561035,0.1083635985851287,1.0667781829833984,0.0,0.0,0.0,25.31455421447754,28.0,-714.294189453125,-0.0,270.21612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29132080078125,0.8869045376777649,0.1369275599718094,0.1239538565278053,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.286865234375,0.9337453842163086,0.1581843197345733,0.1502763777971267,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2900390625,0.8989711999893188,0.1426301449537277,0.1002801656723022,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2885437011719,0.9141390323638916,0.1496409177780151,0.1422610431909561,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2837829589844,0.973441243171692,0.1932789981365203,0.8008226156234741,287.2771301269531,287.25,286.050537109375,285.3908386230469,286.5353698730469,297.3654479980469,287.23162841796875,1.0,0.283246785402298,1.0,1.0,0.1287748515605926,1.0,-1.5813065767288208,1.517013430595398,0.0642931535840034,1.149399995803833,0.0,0.0,0.0,26.349050521850582,28.0,-742.783935546875,-0.0,296.30731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205383300781,0.8840247392654419,0.1357330083847046,0.1229611560702323,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169982910156,0.9323482513427734,0.1577517092227935,0.1499180793762207,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194702148437,0.8968098163604736,0.1417585611343383,0.0997267141938209,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182800292969,0.9124844074249268,0.149085134267807,0.1417877972126007,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01336669921875,0.992137849330902,0.1915427595376968,0.8567819595336914,287.00933837890625,287.3500061035156,286.0697326660156,285.4066772460937,286.492431640625,297.3349304199219,286.9825744628906,1.0,0.2938333451747894,1.0,1.0,0.1268552988767624,1.0,-1.645638108253479,1.583909273147583,0.0617288947105407,1.2028343677520752,0.0,0.0,0.0,27.66921806335449,25.0,-670.776611328125,-0.0,331.55926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831420898437,0.8853731751441956,0.1330888718366623,0.1205647364258766,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.9386386275291444,0.1566893011331558,0.1489103883504867,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826232910156,0.8998127579689026,0.1397083401679992,0.098299540579319,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.9178496599197388,0.1477942019701004,0.1405555605888366,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7805480957031,0.9721688628196716,0.1880858838558197,0.7796562910079956,286.77850341796875,287.45001220703125,286.1072998046875,285.4372863769531,286.4571228027344,297.2769775390625,286.764404296875,1.0,0.2744911015033722,1.0,1.0,0.12301617115736,1.0,-1.5459078550338743,1.4977256059646606,0.0481822900474071,1.1389745473861694,0.0,0.0,0.0,25.29687118530273,25.0,-393.5580749511719,-0.0,277.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831420898437,0.8853731751441956,0.1330888718366623,0.1205647364258766,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.9386386275291444,0.1566893011331558,0.1489103883504867,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826232910156,0.8998127579689026,0.1397083401679992,0.098299540579319,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.9178496599197388,0.1477942019701004,0.1405555605888366,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7805480957031,0.9721688628196716,0.1880858838558197,0.7796562910079956,286.77850341796875,287.45001220703125,286.1072998046875,285.4372863769531,286.4571228027344,297.2769775390625,286.764404296875,1.0,0.2744911015033722,1.0,1.0,0.12301617115736,1.0,-1.5459078550338743,1.4977256059646606,0.0481822900474071,1.1389745473861694,0.0,0.0,0.0,25.29687118530273,25.0,-393.5580749511719,-0.0,277.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371765136719,0.8830798864364624,0.1314740777015686,0.1188751459121704,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63604736328125,0.9396396279335022,0.1562767177820205,0.1483542472124099,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368103027344,0.8986610174179077,0.1385005414485931,0.0972973108291626,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63641357421875,0.9182500839233398,0.1471729278564453,0.1398003846406936,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6354675292969,0.9736965298652648,0.1868850737810135,0.7784289121627808,286.6341247558594,287.54998779296875,286.14385986328125,285.46649169921875,286.4422302246094,297.2498779296875,286.6253662109375,1.0,0.2746358811855316,1.0,1.0,0.1191770434379577,1.0,-1.5395545959472656,1.4982956647872925,0.0412589237093925,1.1400461196899414,0.0,0.0,0.0,25.0444564819336,25.0,-236.2393798828125,-0.0,273.6462097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371765136719,0.8830798864364624,0.1314740777015686,0.1188751459121704,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63604736328125,0.9396396279335022,0.1562767177820205,0.1483542472124099,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368103027344,0.8986610174179077,0.1385005414485931,0.0972973108291626,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63641357421875,0.9182500839233398,0.1471729278564453,0.1398003846406936,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6354675292969,0.9736965298652648,0.1868850737810135,0.7784289121627808,286.6341247558594,287.54998779296875,286.14385986328125,285.46649169921875,286.4422302246094,297.2498779296875,286.6253662109375,1.0,0.2746358811855316,1.0,1.0,0.1191770434379577,1.0,-1.5395545959472656,1.4982956647872925,0.0412589237093925,1.1400461196899414,0.0,0.0,0.0,25.0444564819336,25.0,-236.2393798828125,-0.0,273.6462097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67938232421875,0.8819392919540405,0.130621537566185,0.1179122179746627,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.68133544921875,0.9411443471908568,0.1564285457134246,0.1483309864997863,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6800231933594,0.8984140753746033,0.1379905492067337,0.0967980995774269,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6806945800781,0.9192361235618592,0.1471176445484161,0.1395825296640396,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6823425292969,0.9765366315841676,0.1859071850776672,0.7823363542556763,286.6846008300781,287.6499938964844,286.1795654296875,285.49444580078125,286.8468017578125,297.2313842773437,286.70086669921875,1.0,0.2749391198158264,1.0,1.0,0.1485438048839569,1.0,-1.5421992540359497,1.4470115900039673,0.095187708735466,1.0884393453598022,0.0,0.0,0.0,24.999759674072266,25.0,67.718017578125,-0.0,274.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67938232421875,0.8819392919540405,0.130621537566185,0.1179122179746627,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.68133544921875,0.9411443471908568,0.1564285457134246,0.1483309864997863,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6800231933594,0.8984140753746033,0.1379905492067337,0.0967980995774269,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6806945800781,0.9192361235618592,0.1471176445484161,0.1395825296640396,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6823425292969,0.9765366315841676,0.1859071850776672,0.7823363542556763,286.6846008300781,287.6499938964844,286.1795654296875,285.49444580078125,286.8468017578125,297.2313842773437,286.70086669921875,1.0,0.2749391198158264,1.0,1.0,0.1485438048839569,1.0,-1.5421992540359497,1.4470115900039673,0.095187708735466,1.0884393453598022,0.0,0.0,0.0,24.999759674072266,25.0,67.718017578125,-0.0,274.625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.8822776675224304,0.1308214962482452,0.1178553476929664,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039306640625,0.9435957670211792,0.1574851721525192,0.1491105407476425,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90240478515625,0.8994099497795105,0.1384619921445846,0.0969546660780906,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032287597656,0.9212594032287598,0.1479470431804657,0.1401526629924774,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049987792969,0.9770946502685548,0.1857875883579254,0.7825358510017395,286.90740966796875,287.75,286.2144775390625,285.521240234375,287.15875244140625,297.2249755859375,286.923583984375,1.0,0.275159627199173,1.0,1.0,0.1779105812311172,1.0,-1.5441800355911257,1.4106392860412598,0.1335407644510269,1.0518367290496826,0.0,0.0,0.0,24.997148513793945,25.0,238.27120971679688,-0.0,275.4468078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
