time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.8822776675224304,0.1308214962482452,0.1178553476929664,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039306640625,0.9435957670211792,0.1574851721525192,0.1491105407476425,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90240478515625,0.8994099497795105,0.1384619921445846,0.0969546660780906,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032287597656,0.9212594032287598,0.1479470431804657,0.1401526629924774,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049987792969,0.9770946502685548,0.1857875883579254,0.7825358510017395,286.90740966796875,287.75,286.2144775390625,285.521240234375,287.15875244140625,297.2249755859375,286.923583984375,1.0,0.275159627199173,1.0,1.0,0.1779105812311172,1.0,-1.5441800355911257,1.4106392860412598,0.1335407644510269,1.0518367290496826,0.0,0.0,0.0,24.997148513793945,25.0,238.27120971679688,-0.0,275.4468078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00390625,0.8827839493751526,0.1312146782875061,0.1181316673755645,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061340332031,0.9449739456176758,0.1582808345556259,0.1497872769832611,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046081542969,0.9001685976982117,0.138977512717247,0.0972570031881332,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00543212890625,0.922463595867157,0.1486231088638305,0.1407181173563003,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.976141631603241,0.1861006766557693,0.7805697321891785,287.00958251953125,287.75,286.2316589355469,285.53424072265625,287.2846374511719,297.2253723144531,287.0263977050781,1.0,0.2751140296459198,1.0,1.0,0.1925939619541168,1.0,-1.5440064668655396,1.3949568271636963,0.1490496397018432,1.0362627506256104,0.0,0.0,0.0,25.00034141540528,25.0,265.74725341796875,-0.0,275.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1120300292969,0.8833553194999695,0.1317474097013473,0.1185469329357147,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1144104003906,0.946328341960907,0.1592119038105011,0.1506025791168213,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.11279296875,0.9009658098220824,0.1396328657865524,0.0976652801036834,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1136474609375,0.923667311668396,0.1494309455156326,0.1414189338684082,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1153564453125,0.9744164943695068,0.1866578161716461,0.7773962616920471,287.1179504394531,287.8500061035156,286.24871826171875,285.5469970703125,287.4075927734375,297.2275695800781,287.135498046875,1.0,0.274954080581665,1.0,1.0,0.2057137638330459,1.0,-1.543006181716919,1.3790369033813477,0.1639692783355713,1.0206161737442017,0.0,0.0,0.0,25.0045166015625,25.0,286.4784851074219,-0.0,274.8895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.341552734375,0.8844855427742004,0.1331828236579895,0.1197281181812286,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3441772460937,0.948791205883026,0.1614394038915634,0.1525957733392715,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424072265625,0.9024809002876282,0.1413030177354812,0.0987515449523925,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.9258785843849182,0.1513975709676742,0.1431708335876464,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3448791503906,0.9685038328170776,0.18853759765625,0.767529308795929,287.3478698730469,287.95001220703125,286.2823791503906,285.57183837890625,287.6700134277344,297.2368469238281,287.36724853515625,1.0,0.2742688655853271,1.0,1.0,0.231953352689743,1.0,-1.5383808612823486,1.342315673828125,0.196065217256546,0.9849777817726136,0.0,0.0,0.0,25.014122009277344,25.0,319.243896484375,-0.0,272.7910461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.341552734375,0.8844855427742004,0.1331828236579895,0.1197281181812286,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3441772460937,0.948791205883026,0.1614394038915634,0.1525957733392715,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424072265625,0.9024809002876282,0.1413030177354812,0.0987515449523925,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.9258785843849182,0.1513975709676742,0.1431708335876464,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3448791503906,0.9685038328170776,0.18853759765625,0.767529308795929,287.3478698730469,287.95001220703125,286.2823791503906,285.57183837890625,287.6700134277344,297.2368469238281,287.36724853515625,1.0,0.2742688655853271,1.0,1.0,0.231953352689743,1.0,-1.5383808612823486,1.342315673828125,0.196065217256546,0.9849777817726136,0.0,0.0,0.0,25.014122009277344,25.0,319.243896484375,-0.0,272.7910461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59527587890625,0.8855435848236084,0.135080799460411,0.1213334649801254,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5981750488281,0.950891613960266,0.1641216576099395,0.1550285965204239,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5962219238281,0.903773844242096,0.1433888971805572,0.100140556693077,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5972595214844,0.9277620911598206,0.1537927538156509,0.1453398615121841,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5985107421875,0.9590914249420166,0.1914901435375213,0.7531746625900269,287.6019897460937,288.04998779296875,286.31561279296875,285.5959167480469,287.957763671875,297.2523803710937,287.6233825683594,1.0,0.2731032371520996,1.0,1.0,0.2581929564476013,1.0,-1.5302727222442627,1.299214482307434,0.2310582250356674,0.9436615109443665,0.0,0.0,0.0,25.02376747131348,43.0,351.8896179199219,-0.0,269.15557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59527587890625,0.8855435848236084,0.135080799460411,0.1213334649801254,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5981750488281,0.950891613960266,0.1641216576099395,0.1550285965204239,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5962219238281,0.903773844242096,0.1433888971805572,0.100140556693077,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5972595214844,0.9277620911598206,0.1537927538156509,0.1453398615121841,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5985107421875,0.9590914249420166,0.1914901435375213,0.7531746625900269,287.6019897460937,288.04998779296875,286.31561279296875,285.5959167480469,287.957763671875,297.2523803710937,287.6233825683594,1.0,0.2731032371520996,1.0,1.0,0.2581929564476013,1.0,-1.5302727222442627,1.299214482307434,0.2310582250356674,0.9436615109443665,0.0,0.0,0.0,25.02376747131348,43.0,351.8896179199219,-0.0,269.15557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9011535644531,0.7608548402786255,0.1374533176422119,0.123969666659832,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9039001464844,0.8126391172409058,0.1673267781734466,0.1585710048675537,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.90203857421875,0.7762073278427124,0.1460300385951995,0.1023477762937545,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9030456542969,0.7949998378753662,0.1567160189151764,0.1486098766326904,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9055480957031,0.8493695855140686,0.1919135451316833,0.865655243396759,287.9080810546875,288.1499938964844,286.3484802246094,285.6192932128906,288.2378845214844,297.2578430175781,287.9264221191406,1.0,0.3147554397583008,1.0,1.0,0.2733578681945801,1.0,-1.679288387298584,1.3876819610595703,0.2916063368320465,1.0012325048446655,0.0,0.0,0.0,42.48871994018555,31.0,384.4945983886719,-0.0,390.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9011535644531,0.7608548402786255,0.1374533176422119,0.123969666659832,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9039001464844,0.8126391172409058,0.1673267781734466,0.1585710048675537,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.90203857421875,0.7762073278427124,0.1460300385951995,0.1023477762937545,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9030456542969,0.7949998378753662,0.1567160189151764,0.1486098766326904,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9055480957031,0.8493695855140686,0.1919135451316833,0.865655243396759,287.9080810546875,288.1499938964844,286.3484802246094,285.6192932128906,288.2378845214844,297.2578430175781,287.9264221191406,1.0,0.3147554397583008,1.0,1.0,0.2733578681945801,1.0,-1.679288387298584,1.3876819610595703,0.2916063368320465,1.0012325048446655,0.0,0.0,0.0,42.48871994018555,31.0,384.4945983886719,-0.0,390.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.139892578125,0.8538982272148132,0.1397750824689865,0.1255644261837005,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1423645019531,0.9133835434913636,0.1704500913619995,0.1610299050807953,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1407165527344,0.8713998794555664,0.1486976742744445,0.1038343161344528,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1416015625,0.8925217390060425,0.1595859080553054,0.1508258432149887,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1437072753906,0.9580515623092652,0.1927926689386367,0.8662797808647156,288.14605712890625,288.25,286.3811340332031,285.6421203613281,288.443359375,297.26910400390625,288.1628723144531,1.0,0.3015229701995849,1.0,1.0,0.2885227501392364,1.0,-1.6893539428710938,1.3686283826828003,0.3207255601882934,0.9801614880561828,0.0,0.0,0.0,31.142343521118164,25.0,343.1648254394531,-0.0,363.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.139892578125,0.8538982272148132,0.1397750824689865,0.1255644261837005,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1423645019531,0.9133835434913636,0.1704500913619995,0.1610299050807953,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1407165527344,0.8713998794555664,0.1486976742744445,0.1038343161344528,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1416015625,0.8925217390060425,0.1595859080553054,0.1508258432149887,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1437072753906,0.9580515623092652,0.1927926689386367,0.8662797808647156,288.14605712890625,288.25,286.3811340332031,285.6421203613281,288.443359375,297.26910400390625,288.1628723144531,1.0,0.3015229701995849,1.0,1.0,0.2885227501392364,1.0,-1.6893539428710938,1.3686283826828003,0.3207255601882934,0.9801614880561828,0.0,0.0,0.0,31.142343521118164,25.0,343.1648254394531,-0.0,363.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2555847167969,0.8924241662025452,0.1410288512706756,0.1265841126441955,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.25811767578125,0.9601296186447144,0.172059029340744,0.1624513268470764,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2564392089844,0.9120073914527892,0.1500792056322097,0.1047278568148613,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2573547363281,0.9371269941329956,0.1610685288906097,0.1521287411451339,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2593078613281,0.9895490407943726,0.1935500204563141,0.8495544195175171,288.2618408203125,288.25,286.3973693847656,285.6533508300781,288.5429992675781,297.2758483886719,288.278564453125,1.0,0.2949613928794861,1.0,1.0,0.2961052060127258,1.0,-1.6749593019485474,1.3444551229476929,0.3305042684078216,0.960572361946106,0.0,0.0,0.0,28.272411346435547,25.0,331.1961364746094,-0.0,347.9625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419494628906,0.8989291787147522,0.1421726942062378,0.1276422590017318,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429870605469,0.9672585129737854,0.1735774874687194,0.1639039814472198,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3423156738281,0.9194927215576172,0.1513467580080032,0.1056358516216278,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.9448489546775818,0.1624525040388107,0.1534591764211654,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428649902344,0.9525352120399476,0.1955741196870803,0.7440343499183655,288.3441162109375,288.3500061035156,286.41363525390625,285.6644897460937,288.50933837890625,297.2841186523437,288.3487548828125,1.0,0.2751691937446594,1.0,1.0,0.2966904938220978,1.0,-1.5537705421447754,1.2549304962158203,0.2988401353359222,0.8957505822181702,0.0,0.0,0.0,25.600801467895508,43.0,247.0950622558593,-0.0,281.1540222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4806823730469,0.7821552753448486,0.1449336558580398,0.1305676698684692,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4820251464844,0.8350539803504944,0.1772364377975464,0.1678025424480438,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48114013671875,0.7991467118263245,0.1544244736433029,0.1081223487854003,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4815979003906,0.8180662989616394,0.1658319383859634,0.1570947021245956,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4826354980469,0.8658376932144165,0.1978413611650467,0.8905912041664124,288.48388671875,288.45001220703125,286.44610595703125,285.68658447265625,288.6484680175781,297.2944030761719,288.4923095703125,1.0,0.3235208392143249,1.0,1.0,0.297861099243164,1.0,-1.745349407196045,1.3910784721374512,0.3542709648609161,0.9907006025314332,0.0,0.0,0.0,42.50636672973633,31.0,214.6457977294922,-0.0,428.8192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4806823730469,0.7821552753448486,0.1449336558580398,0.1305676698684692,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4820251464844,0.8350539803504944,0.1772364377975464,0.1678025424480438,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48114013671875,0.7991467118263245,0.1544244736433029,0.1081223487854003,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4815979003906,0.8180662989616394,0.1658319383859634,0.1570947021245956,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4826354980469,0.8658376932144165,0.1978413611650467,0.8905912041664124,288.48388671875,288.45001220703125,286.44610595703125,285.68658447265625,288.6484680175781,297.2944030761719,288.4923095703125,1.0,0.3235208392143249,1.0,1.0,0.297861099243164,1.0,-1.745349407196045,1.3910784721374512,0.3542709648609161,0.9907006025314332,0.0,0.0,0.0,42.50636672973633,31.0,214.6457977294922,-0.0,428.8192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5797424316406,0.8892920613288879,0.1473331898450851,0.132295474410057,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5805969238281,0.957940638065338,0.1804584413766861,0.1704187095165252,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5800170898437,0.909189522266388,0.1570886969566345,0.1096623390913009,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5803527832031,0.9344874024391174,0.16879403591156,0.1594621390104293,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5809936523437,0.9888814687728882,0.1993248462677002,0.8947853446006775,288.58184814453125,288.54998779296875,286.4786682128906,285.7084350585937,288.69781494140625,297.3034362792969,288.5877380371094,1.0,0.3113898336887359,1.0,1.0,0.2990316748619079,1.0,-1.7602736949920654,1.3994990587234497,0.3607746362686157,0.9959936141967772,0.0,0.0,0.0,31.12751579284668,34.0,151.05870056152344,-0.0,403.6305541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5797424316406,0.8892920613288879,0.1473331898450851,0.132295474410057,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5805969238281,0.957940638065338,0.1804584413766861,0.1704187095165252,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5800170898437,0.909189522266388,0.1570886969566345,0.1096623390913009,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5803527832031,0.9344874024391174,0.16879403591156,0.1594621390104293,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5809936523437,0.9888814687728882,0.1993248462677002,0.8947853446006775,288.58184814453125,288.54998779296875,286.4786682128906,285.7084350585937,288.69781494140625,297.3034362792969,288.5877380371094,1.0,0.3113898336887359,1.0,1.0,0.2990316748619079,1.0,-1.7602736949920654,1.3994990587234497,0.3607746362686157,0.9959936141967772,0.0,0.0,0.0,31.12751579284668,34.0,151.05870056152344,-0.0,403.6305541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.64764404296875,0.8644229769706726,0.1496610790491104,0.1345010548830032,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.648193359375,0.9286785125732422,0.1835756152868271,0.173485442996025,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6478271484375,0.8833326101303101,0.1596491336822509,0.11154156178236,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6480407714844,0.905466616153717,0.171658843755722,0.1622900962829589,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6484375,0.9612122178077698,0.2009584754705429,0.9024520516395568,288.64898681640625,288.6499938964844,286.51141357421875,285.730224609375,288.7253112792969,297.31072998046875,288.6527404785156,1.0,0.3183331191539764,1.0,1.0,0.2979671955108642,1.0,-1.7814840078353882,1.4164869785308838,0.3649969398975372,1.0083624124526978,0.0,0.0,0.0,33.905479431152344,37.0,102.53028106689452,-0.0,424.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.64764404296875,0.8644229769706726,0.1496610790491104,0.1345010548830032,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.648193359375,0.9286785125732422,0.1835756152868271,0.173485442996025,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6478271484375,0.8833326101303101,0.1596491336822509,0.11154156178236,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6480407714844,0.905466616153717,0.171658843755722,0.1622900962829589,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6484375,0.9612122178077698,0.2009584754705429,0.9024520516395568,288.64898681640625,288.6499938964844,286.51141357421875,285.730224609375,288.7253112792969,297.31072998046875,288.6527404785156,1.0,0.3183331191539764,1.0,1.0,0.2979671955108642,1.0,-1.7814840078353882,1.4164869785308838,0.3649969398975372,1.0083624124526978,0.0,0.0,0.0,33.905479431152344,37.0,102.53028106689452,-0.0,424.537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6947937011719,0.8436048030853271,0.1518189162015915,0.136568084359169,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952209472656,0.9033142924308776,0.1865433752536773,0.1764203906059265,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6949462890625,0.8614622950553894,0.1620485484600067,0.1133156418800354,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6950988769531,0.8827909827232361,0.1743751168251037,0.1649883985519409,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69537353515625,0.932462513446808,0.2025590240955352,0.9101442098617554,288.6957702636719,288.75,286.5444641113281,285.7520446777344,288.75067138671875,297.3155212402344,288.6986389160156,1.0,0.3242659866809845,1.0,1.0,0.2969027161598205,1.0,-1.8020966053009035,1.4331947565078735,0.3689018189907074,1.020613193511963,0.0,0.0,0.0,36.88190841674805,40.0,72.37222290039062,-0.0,446.1643981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6947937011719,0.8436048030853271,0.1518189162015915,0.136568084359169,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6952209472656,0.9033142924308776,0.1865433752536773,0.1764203906059265,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6949462890625,0.8614622950553894,0.1620485484600067,0.1133156418800354,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6950988769531,0.8827909827232361,0.1743751168251037,0.1649883985519409,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69537353515625,0.932462513446808,0.2025590240955352,0.9101442098617554,288.6957702636719,288.75,286.5444641113281,285.7520446777344,288.75067138671875,297.3155212402344,288.6986389160156,1.0,0.3242659866809845,1.0,1.0,0.2969027161598205,1.0,-1.8020966053009035,1.4331947565078735,0.3689018189907074,1.020613193511963,0.0,0.0,0.0,36.88190841674805,40.0,72.37222290039062,-0.0,446.1643981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7142639160156,0.834895133972168,0.1528483033180236,0.1375531256198883,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7146301269531,0.8933920860290527,0.1879830062389373,0.1778430193662643,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7143859863281,0.8522992134094238,0.1632010340690612,0.1141671910881996,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.71453857421875,0.8731659054756165,0.1756879985332489,0.1662921160459518,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7147827148437,0.919479250907898,0.2033353894948959,0.9138962626457214,288.71514892578125,288.75,286.5611267089844,285.76300048828125,288.7631530761719,297.3172302246094,288.7177124023437,1.0,0.3271731734275818,1.0,1.0,0.2963704764842987,1.0,-1.812080979347229,1.4413257837295532,0.3707551956176758,1.0265783071517944,0.0,0.0,0.0,38.38126754760742,40.0,62.6337776184082,-0.0,456.9874572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.8270434141159058,0.1538547724485397,0.1385139226913452,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7344665527344,0.8844069838523865,0.1894004493951797,0.1792419254779815,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7341613769531,0.8441192507743835,0.1643300354480743,0.1150001361966133,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7343139648437,0.864529550075531,0.1769775450229644,0.1675711870193481,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7345886230469,0.9080036878585817,0.2040956765413284,0.9175738096237184,288.7350769042969,288.8500061035156,286.5779113769531,285.77398681640625,288.7881774902344,297.31854248046875,288.7383117675781,1.0,0.3300371766090393,1.0,1.0,0.2970961630344391,1.0,-1.821866512298584,1.4470248222351074,0.3748416304588318,1.0301580429077148,0.0,0.0,0.0,39.88217544555664,43.0,61.55357360839844,-0.0,467.7975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7838439941406,0.8131882548332214,0.1558561027050018,0.1404065936803817,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.78436279296875,0.868962287902832,0.1922145187854766,0.1820042431354522,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7840270996094,0.8301613330841064,0.1665644198656082,0.1166376546025276,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7842102050781,0.8498309254646301,0.1795296818017959,0.1700889319181442,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7845153808594,0.8894966840744019,0.2056034356355667,0.9248133897781372,288.7850036621094,288.95001220703125,286.6118469238281,285.7962341308594,288.8417663574219,297.32061767578125,288.7885131835937,1.0,0.3356816172599792,1.0,1.0,0.2985474765300751,1.0,-1.8411383628845213,1.4578344821929932,0.3833039104938507,1.0367809534072876,0.0,0.0,0.0,42.88422393798828,46.0,67.35201263427734,-0.0,489.5523376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7838439941406,0.8131882548332214,0.1558561027050018,0.1404065936803817,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.78436279296875,0.868962287902832,0.1922145187854766,0.1820042431354522,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7840270996094,0.8301613330841064,0.1665644198656082,0.1166376546025276,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7842102050781,0.8498309254646301,0.1795296818017959,0.1700889319181442,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7845153808594,0.8894966840744019,0.2056034356355667,0.9248133897781372,288.7850036621094,288.95001220703125,286.6118469238281,285.7962341308594,288.8417663574219,297.32061767578125,288.7885131835937,1.0,0.3356816172599792,1.0,1.0,0.2985474765300751,1.0,-1.8411383628845213,1.4578344821929932,0.3833039104938507,1.0367809534072876,0.0,0.0,0.0,42.88422393798828,46.0,67.35201263427734,-0.0,489.5523376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8357238769531,0.800815999507904,0.1578774601221084,0.142309620976448,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8362731933594,0.8563522100448608,0.1950316876173019,0.1847622543573379,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8359069824219,0.8185247182846069,0.1687979102134704,0.1182693541049957,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8360900878906,0.8378852009773254,0.1820759922266006,0.1725940704345703,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8363952636719,0.8740577697753906,0.2071139514446258,0.9320451021194458,288.8369140625,289.04998779296875,286.6464538574219,285.81884765625,288.8955383300781,297.3224182128906,288.8404846191406,1.0,0.3412632942199707,1.0,1.0,0.2999988198280334,1.0,-1.8603862524032595,1.4685441255569458,0.3918421566486358,1.043299913406372,0.0,0.0,0.0,45.88554763793945,49.0,70.94255828857422,-0.0,511.7199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8357238769531,0.800815999507904,0.1578774601221084,0.142309620976448,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8362731933594,0.8563522100448608,0.1950316876173019,0.1847622543573379,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8359069824219,0.8185247182846069,0.1687979102134704,0.1182693541049957,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8360900878906,0.8378852009773254,0.1820759922266006,0.1725940704345703,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8363952636719,0.8740577697753906,0.2071139514446258,0.9320451021194458,288.8369140625,289.04998779296875,286.6464538574219,285.81884765625,288.8955383300781,297.3224182128906,288.8404846191406,1.0,0.3412632942199707,1.0,1.0,0.2999988198280334,1.0,-1.8603862524032595,1.4685441255569458,0.3918421566486358,1.043299913406372,0.0,0.0,0.0,45.88554763793945,49.0,70.94255828857422,-0.0,511.7199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9131774902344,0.7901270985603333,0.1599711030721664,0.1442565023899078,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91412353515625,0.8459641337394714,0.1978967189788818,0.1875464022159576,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9135131835937,0.8083134293556213,0.171075165271759,0.1199176087975502,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9138488769531,0.8279581069946289,0.1846601516008377,0.1751167178153991,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.91436767578125,0.8610387444496155,0.2086672484874725,0.9393802881240844,288.91534423828125,289.1499938964844,286.6817626953125,285.84197998046875,289.0116577148437,297.32440185546875,288.9217834472656,1.0,0.3468166589736938,1.0,1.0,0.3071864545345306,1.0,-1.8798831701278689,1.4680770635604858,0.4118061065673828,1.0386148691177368,0.0,0.0,0.0,48.88592529296875,37.0,107.84542846679688,-0.0,534.4649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9131774902344,0.7901270985603333,0.1599711030721664,0.1442565023899078,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.91412353515625,0.8459641337394714,0.1978967189788818,0.1875464022159576,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9135131835937,0.8083134293556213,0.171075165271759,0.1199176087975502,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9138488769531,0.8279581069946289,0.1846601516008377,0.1751167178153991,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.91436767578125,0.8610387444496155,0.2086672484874725,0.9393802881240844,288.91534423828125,289.1499938964844,286.6817626953125,285.84197998046875,289.0116577148437,297.32440185546875,288.9217834472656,1.0,0.3468166589736938,1.0,1.0,0.3071864545345306,1.0,-1.8798831701278689,1.4680770635604858,0.4118061065673828,1.0386148691177368,0.0,0.0,0.0,48.88592529296875,37.0,107.84542846679688,-0.0,534.4649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0158386230469,0.8809723258018494,0.1623193472623825,0.145837977528572,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.9522069692611694,0.2009586691856384,0.1899012178182602,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162048339844,0.9013184905052184,0.1735346019268036,0.1212426871061325,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165710449219,0.9274118542671204,0.1874118745326995,0.1771900206804275,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.9680877923965454,0.2104069888591766,0.9446470141410828,289.0181884765625,289.25,286.7178955078125,285.8657531738281,289.1308898925781,297.3280639648437,289.0252380371094,1.0,0.3363752961158752,1.0,1.0,0.3143741190433502,1.0,-1.895017385482788,1.463808536529541,0.4312087595462799,1.0310957431793213,0.0,0.0,0.0,37.159664154052734,40.0,134.95672607421875,-0.0,507.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0158386230469,0.8809723258018494,0.1623193472623825,0.145837977528572,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.9522069692611694,0.2009586691856384,0.1899012178182602,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162048339844,0.9013184905052184,0.1735346019268036,0.1212426871061325,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165710449219,0.9274118542671204,0.1874118745326995,0.1771900206804275,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.9680877923965454,0.2104069888591766,0.9446470141410828,289.0181884765625,289.25,286.7178955078125,285.8657531738281,289.1308898925781,297.3280639648437,289.0252380371094,1.0,0.3363752961158752,1.0,1.0,0.3143741190433502,1.0,-1.895017385482788,1.463808536529541,0.4312087595462799,1.0310957431793213,0.0,0.0,0.0,37.159664154052734,40.0,134.95672607421875,-0.0,507.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0707702636719,0.872165858745575,0.1636195033788681,0.1470077484846115,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0718688964844,0.9417775869369508,0.2025866657495498,0.1914498507976532,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0711669921875,0.892059326171875,0.1748311817646026,0.122165560722351,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0715637207031,0.9167432188987732,0.1888522803783416,0.1785747706890106,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.07208251953125,0.9571807980537416,0.2113603949546814,0.9489964246749878,289.0732116699219,289.25,286.736328125,285.8778991699219,289.1923828125,297.3305053710937,289.08062744140625,1.0,0.3402150571346283,1.0,1.0,0.31796795129776,1.0,-1.906270861625672,1.4640846252441406,0.4421862661838531,1.0288876295089722,0.0,0.0,0.0,38.46932601928711,40.0,144.57183837890625,-0.0,518.9571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1282653808594,0.8633512258529663,0.1649757176637649,0.1482418626546859,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12939453125,0.9308004975318908,0.2042601853609085,0.1930526942014694,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.88262939453125,0.1761460900306701,0.1231093555688858,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.906274139881134,0.1903127133846283,0.1799888610839843,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.12957763671875,0.945360779762268,0.2123483121395111,0.9535530805587769,289.1307678222656,289.3500061035156,286.7549743652344,285.8902282714844,289.2544250488281,297.3330993652344,289.13836669921875,1.0,0.3432509303092956,1.0,1.0,0.3215697705745697,1.0,-1.9179801940917969,1.4645427465438845,0.453437477350235,1.0268120765686035,0.0,0.0,0.0,39.90926742553711,43.0,152.4623260498047,-0.0,531.7225952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2476806640625,0.848373293876648,0.1678294241428375,0.150848239660263,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24884033203125,0.91164630651474,0.2077354192733764,0.1963848322629928,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.248046875,0.8662525415420532,0.1788461506366729,0.1250442266464233,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2484741210937,0.8892131447792053,0.193306878209114,0.182884469628334,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2489929199219,0.9233591556549072,0.2144259214401245,0.9631382822990416,289.2502136230469,289.45001220703125,286.7931213378906,285.91558837890625,289.3792724609375,297.3388061523437,289.2580261230469,1.0,0.3494853973388672,1.0,1.0,0.3287734091281891,1.0,-1.9424214363098145,1.4658336639404297,0.4765877425670624,1.0228148698806765,0.0,0.0,0.0,42.87646865844727,46.0,163.2373504638672,-0.0,558.7168579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2476806640625,0.848373293876648,0.1678294241428375,0.150848239660263,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24884033203125,0.91164630651474,0.2077354192733764,0.1963848322629928,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.248046875,0.8662525415420532,0.1788461506366729,0.1250442266464233,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2484741210937,0.8892131447792053,0.193306878209114,0.182884469628334,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2489929199219,0.9233591556549072,0.2144259214401245,0.9631382822990416,289.2502136230469,289.45001220703125,286.7931213378906,285.91558837890625,289.3792724609375,297.3388061523437,289.2580261230469,1.0,0.3494853973388672,1.0,1.0,0.3287734091281891,1.0,-1.9424214363098145,1.4658336639404297,0.4765877425670624,1.0228148698806765,0.0,0.0,0.0,42.87646865844727,46.0,163.2373504638672,-0.0,558.7168579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.37091064453125,0.836702823638916,0.1708430647850036,0.1536043584346771,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3720703125,0.8974877595901489,0.2113708108663559,0.199870154261589,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.37127685546875,0.8532582521438599,0.1816528141498565,0.1270506232976913,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3717041015625,0.8755001425743103,0.1964104175567627,0.1858796924352646,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3721923828125,0.9056711196899414,0.2166344225406646,0.9733128547668456,289.3734436035156,289.54998779296875,286.8323974609375,285.9419250488281,289.5049133300781,297.3450927734375,289.3813171386719,1.0,0.3558516204357147,1.0,1.0,0.3359770774841308,1.0,-1.968140244483948,1.4675747156143188,0.5005655884742737,1.0189900398254397,0.0,0.0,0.0,45.87007522583008,49.0,169.62582397460938,-0.0,587.3866577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
