time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.37091064453125,0.836702823638916,0.1708430647850036,0.1536043584346771,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3720703125,0.8974877595901489,0.2113708108663559,0.199870154261589,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.37127685546875,0.8532582521438599,0.1816528141498565,0.1270506232976913,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3717041015625,0.8755001425743103,0.1964104175567627,0.1858796924352646,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3721923828125,0.9056711196899414,0.2166344225406646,0.9733128547668456,289.3734436035156,289.54998779296875,286.8323974609375,285.9419250488281,289.5049133300781,297.3450927734375,289.3813171386719,1.0,0.3558516204357147,1.0,1.0,0.3359770774841308,1.0,-1.968140244483948,1.4675747156143188,0.5005655884742737,1.0189900398254397,0.0,0.0,0.0,45.87007522583008,49.0,169.62582397460938,-0.0,587.3866577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49365234375,0.827471911907196,0.1739915460348129,0.1564856320619583,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4947814941406,0.8863994479179382,0.2151521295309066,0.2034953087568283,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4939880371094,0.8429330587387085,0.1845660507678985,0.1291310489177703,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4944152832031,0.8644996285438538,0.1996234804391861,0.1889778226613998,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.494873046875,0.8922597765922546,0.2189621031284332,0.9840307235717772,289.4960632324219,289.6499938964844,286.8729553222656,285.9693298339844,289.62432861328125,297.351806640625,289.503662109375,1.0,0.3623180389404297,1.0,1.0,0.3425589203834533,1.0,-1.9950426816940308,1.471032738685608,0.5240099430084229,1.016620397567749,0.0,0.0,0.0,48.86754608154297,52.0,169.56590270996094,-0.0,617.6812133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49365234375,0.827471911907196,0.1739915460348129,0.1564856320619583,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4947814941406,0.8863994479179382,0.2151521295309066,0.2034953087568283,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4939880371094,0.8429330587387085,0.1845660507678985,0.1291310489177703,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4944152832031,0.8644996285438538,0.1996234804391861,0.1889778226613998,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.494873046875,0.8922597765922546,0.2189621031284332,0.9840307235717772,289.4960632324219,289.6499938964844,286.8729553222656,285.9693298339844,289.62432861328125,297.351806640625,289.503662109375,1.0,0.3623180389404297,1.0,1.0,0.3425589203834533,1.0,-1.9950426816940308,1.471032738685608,0.5240099430084229,1.016620397567749,0.0,0.0,0.0,48.86754608154297,52.0,169.56590270996094,-0.0,617.6812133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6150817871094,0.8199581503868103,0.1772514879703521,0.1594694852828979,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6161804199219,0.8774068355560303,0.2190615534782409,0.2072431147098541,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6153869628906,0.8345837593078613,0.1875761151313781,0.1312792301177978,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6158142089844,0.8555982708930969,0.2029348760843277,0.1921694427728653,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6162109375,0.8810747265815735,0.2213903218507766,0.995209276676178,289.617431640625,289.75,286.9148864746094,285.9979553222656,289.74365234375,297.3587341308594,289.6249084472656,1.0,0.3688597381114959,1.0,1.0,0.3491407334804535,1.0,-2.022963285446167,1.4748657941818235,0.5480976104736328,1.0144027471542358,0.0,0.0,0.0,51.86591720581055,55.0,168.93536376953125,-0.0,649.5476684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6150817871094,0.8199581503868103,0.1772514879703521,0.1594694852828979,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6161804199219,0.8774068355560303,0.2190615534782409,0.2072431147098541,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6153869628906,0.8345837593078613,0.1875761151313781,0.1312792301177978,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6158142089844,0.8555982708930969,0.2029348760843277,0.1921694427728653,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6162109375,0.8810747265815735,0.2213903218507766,0.995209276676178,289.617431640625,289.75,286.9148864746094,285.9979553222656,289.74365234375,297.3587341308594,289.6249084472656,1.0,0.3688597381114959,1.0,1.0,0.3491407334804535,1.0,-2.022963285446167,1.4748657941818235,0.5480976104736328,1.0144027471542358,0.0,0.0,0.0,51.86591720581055,55.0,168.93536376953125,-0.0,649.5476684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.67578125,0.8166946172714233,0.1789214015007019,0.1609968394041061,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6768493652344,0.873561441898346,0.221062570810318,0.2091602683067321,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.67608642578125,0.8309902548789978,0.1891168653964996,0.1323777735233307,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6764831542969,0.8517861366271973,0.2046264111995697,0.1937985718250274,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6769104003906,0.8761708736419678,0.2226399034261703,1.0009565353393557,289.6781005859375,289.75,286.9364013671875,286.0127868652344,289.8033447265625,297.3622741699219,289.685546875,1.0,0.3721546232700348,1.0,1.0,0.3524316549301147,1.0,-2.0372772216796875,1.4768919944763184,0.5603851675987244,1.0133254528045654,0.0,0.0,0.0,53.36524200439453,55.0,168.77682495117188,-0.0,666.0725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.73345947265625,0.8137088418006897,0.1806149929761886,0.1625468581914901,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344055175781,0.8700971603393555,0.2230919003486633,0.2111052870750427,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7337341308594,0.827724039554596,0.1906790882349014,0.1334921419620514,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.73406982421875,0.8483415246009827,0.2063395977020263,0.1954491436481475,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344055175781,0.8716747164726257,0.2239103019237518,1.0068029165267944,289.7354736328125,289.8500061035156,286.95831298828125,286.0279235839844,289.8486022949219,297.3658447265625,289.7417907714844,1.0,0.3754668533802032,1.0,1.0,0.3542748093605041,1.0,-2.05181622505188,1.482018232345581,0.5697978734970093,1.0152896642684937,0.0,0.0,0.0,54.86455535888672,58.0,160.86367797851562,-0.0,683.0026245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.83258056640625,0.808342456817627,0.1840215325355529,0.1656793802976608,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334045410156,0.8640664219856262,0.2271908819675445,0.2150471210479736,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8327941894531,0.8219280242919922,0.1938236504793167,0.1357450485229492,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8330993652344,0.8423075079917908,0.2097887396812439,0.1987848579883575,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.8636568784713745,0.2264666110277176,1.0186355113983154,289.8343505859375,289.95001220703125,287.0032958984375,286.059326171875,289.935302734375,297.37255859375,289.840087890625,1.0,0.38208869099617,1.0,1.0,0.3579611182212829,1.0,-2.0812342166900635,1.492766261100769,0.5884679555892944,1.0196421146392822,0.0,0.0,0.0,57.864376068115234,61.0,142.89413452148438,-0.0,717.8218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.83258056640625,0.808342456817627,0.1840215325355529,0.1656793802976608,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334045410156,0.8640664219856262,0.2271908819675445,0.2150471210479736,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8327941894531,0.8219280242919922,0.1938236504793167,0.1357450485229492,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8330993652344,0.8423075079917908,0.2097887396812439,0.1987848579883575,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.8636568784713745,0.2264666110277176,1.0186355113983154,289.8343505859375,289.95001220703125,287.0032958984375,286.059326171875,289.935302734375,297.37255859375,289.840087890625,1.0,0.38208869099617,1.0,1.0,0.3579611182212829,1.0,-2.0812342166900635,1.492766261100769,0.5884679555892944,1.0196421146392822,0.0,0.0,0.0,57.864376068115234,61.0,142.89413452148438,-0.0,717.8218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9264221191406,0.8035979270935059,0.1874584406614303,0.1688317656517028,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9271850585937,0.8589872717857361,0.2313385903835296,0.219031423330307,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9266357421875,0.8168638944625854,0.1969780027866363,0.1380070894956588,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9269104003906,0.8371561169624329,0.2132501602172851,0.2021355777978897,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9271545410156,0.8566785454750061,0.2290282696485519,1.0304981470108032,289.9280700683594,290.04998779296875,287.04998779296875,286.09228515625,290.02215576171875,297.37872314453125,289.9335632324219,1.0,0.3886724710464477,1.0,1.0,0.3616474270820617,1.0,-2.110793352127075,1.503427267074585,0.6073659658432007,1.023874044418335,0.0,0.0,0.0,60.86503982543945,64.0,133.18496704101562,-0.0,753.6828002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9264221191406,0.8035979270935059,0.1874584406614303,0.1688317656517028,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9271850585937,0.8589872717857361,0.2313385903835296,0.219031423330307,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9266357421875,0.8168638944625854,0.1969780027866363,0.1380070894956588,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9269104003906,0.8371561169624329,0.2132501602172851,0.2021355777978897,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9271545410156,0.8566785454750061,0.2290282696485519,1.0304981470108032,289.9280700683594,290.04998779296875,287.04998779296875,286.09228515625,290.02215576171875,297.37872314453125,289.9335632324219,1.0,0.3886724710464477,1.0,1.0,0.3616474270820617,1.0,-2.110793352127075,1.503427267074585,0.6073659658432007,1.023874044418335,0.0,0.0,0.0,60.86503982543945,64.0,133.18496704101562,-0.0,753.6828002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0219421386719,0.7996024489402771,0.190993994474411,0.1720569729804992,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.02276611328125,0.8547495007514954,0.2355769127607345,0.2230892926454544,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.02215576171875,0.8123741745948792,0.2001337558031082,0.140268474817276,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0224609375,0.8327158689498901,0.2167141437530517,0.2054869085550308,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.022705078125,0.8505838513374329,0.2316068112850189,1.0424079895019531,290.0236511230469,290.1499938964844,287.0979919433594,286.1261291503906,290.11895751953125,297.3847045898437,290.0293884277344,1.0,0.3952334523200989,1.0,1.0,0.3663005232810974,1.0,-2.14058518409729,1.5119222402572632,0.6286630630493164,1.0258806943893433,0.0,0.0,0.0,63.86544418334961,67.0,133.92080688476562,-0.0,790.6785278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0219421386719,0.7996024489402771,0.190993994474411,0.1720569729804992,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.02276611328125,0.8547495007514954,0.2355769127607345,0.2230892926454544,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.02215576171875,0.8123741745948792,0.2001337558031082,0.140268474817276,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0224609375,0.8327158689498901,0.2167141437530517,0.2054869085550308,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.022705078125,0.8505838513374329,0.2316068112850189,1.0424079895019531,290.0236511230469,290.1499938964844,287.0979919433594,286.1261291503906,290.11895751953125,297.3847045898437,290.0293884277344,1.0,0.3952334523200989,1.0,1.0,0.3663005232810974,1.0,-2.14058518409729,1.5119222402572632,0.6286630630493164,1.0258806943893433,0.0,0.0,0.0,63.86544418334961,67.0,133.92080688476562,-0.0,790.6785278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11962890625,0.7963498830795288,0.1946329027414322,0.175377070903778,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12042236328125,0.8512815833091736,0.2399221658706665,0.2272456735372543,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11981201171875,0.8084188103675842,0.2033277451992035,0.1425489783287048,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1201171875,0.828918993473053,0.2202142179012298,0.2088627070188522,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.120361328125,0.8452907204627991,0.2342300862073898,1.0544859170913696,290.1213073730469,290.25,287.1467590332031,286.1600646972656,290.2158203125,297.39068603515625,290.126953125,1.0,0.4018084704875946,1.0,1.0,0.3709535896778106,1.0,-2.170864582061768,1.520466923713684,0.650397539138794,1.027807116508484,0.0,0.0,0.0,66.86518859863281,55.0,135.09315490722656,-0.0,829.0736694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11962890625,0.7963498830795288,0.1946329027414322,0.175377070903778,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12042236328125,0.8512815833091736,0.2399221658706665,0.2272456735372543,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11981201171875,0.8084188103675842,0.2033277451992035,0.1425489783287048,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1201171875,0.828918993473053,0.2202142179012298,0.2088627070188522,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.120361328125,0.8452907204627991,0.2342300862073898,1.0544859170913696,290.1213073730469,290.25,287.1467590332031,286.1600646972656,290.2158203125,297.39068603515625,290.126953125,1.0,0.4018084704875946,1.0,1.0,0.3709535896778106,1.0,-2.170864582061768,1.520466923713684,0.650397539138794,1.027807116508484,0.0,0.0,0.0,66.86518859863281,55.0,135.09315490722656,-0.0,829.0736694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8235997557640076,0.1964929699897766,0.1767975091934204,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16912841796875,0.8807504177093506,0.2421367466449737,0.2290743887424469,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.16851806640625,0.8345796465873718,0.2049499750137329,0.1434914320707321,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1688232421875,0.8559066653251648,0.2219868898391723,0.2102813124656677,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1690368652344,0.8731639385223389,0.2355648875236511,1.059253215789795,290.16998291015625,290.25,287.17144775390625,286.17706298828125,290.26324462890625,297.393798828125,290.1755065917969,1.0,0.397708922624588,1.0,1.0,0.3732801377773285,1.0,-2.183332920074463,1.5229743719100952,0.6603585481643677,1.02763831615448,0.0,0.0,0.0,61.04775238037109,55.0,134.86251831054688,-0.0,818.9383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2159423828125,0.8574538230895996,0.1983963251113891,0.1782479584217071,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166748046875,0.9214434623718262,0.2443932294845581,0.230933129787445,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2160949707031,0.8692119121551514,0.2066065818071365,0.1444502174854278,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.21636962890625,0.8929849863052368,0.2237909138202667,0.2117192149162292,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2165832519531,0.911292552947998,0.2369306981563568,1.064111351966858,290.2174987792969,290.3500061035156,287.1963195800781,286.194091796875,290.3079833984375,297.3971252441406,290.2227783203125,1.0,0.3944028615951538,1.0,1.0,0.3753363490104675,1.0,-2.1960208415985107,1.5261825323104858,0.6698383688926697,1.0280605554580688,0.0,0.0,0.0,55.10365295410156,43.0,132.9268798828125,-0.0,808.4019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3110656738281,0.9519495368003844,0.2021231353282928,0.1813047230243683,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3114929199219,0.9890280961990356,0.2494268417358398,0.2151651829481125,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3111877441406,0.9647763967514038,0.2098263949155807,0.1464771628379821,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3114624023437,0.9884953498840332,0.2272996753454208,0.2147371917963028,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3115234375,0.9890280961990356,0.2397233843803405,1.0206509828567505,290.3124084472656,290.45001220703125,287.24664306640625,286.22821044921875,290.3763427734375,297.4060974121094,290.3154296875,1.0,0.3734520077705383,1.0,1.0,0.379448801279068,1.0,-2.13486123085022,1.4778025150299072,0.6570587754249573,0.9959396719932556,0.0,0.0,0.0,43.5611686706543,63.0,123.16217803955078,-0.0,711.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3110656738281,0.9519495368003844,0.2021231353282928,0.1813047230243683,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3114929199219,0.9890280961990356,0.2494268417358398,0.2151651829481125,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3111877441406,0.9647763967514038,0.2098263949155807,0.1464771628379821,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3114624023437,0.9884953498840332,0.2272996753454208,0.2147371917963028,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3115234375,0.9890280961990356,0.2397233843803405,1.0206509828567505,290.3124084472656,290.45001220703125,287.24664306640625,286.22821044921875,290.3763427734375,297.4060974121094,290.3154296875,1.0,0.3734520077705383,1.0,1.0,0.379448801279068,1.0,-2.13486123085022,1.4778025150299072,0.6570587754249573,0.9959396719932556,0.0,0.0,0.0,43.5611686706543,63.0,123.16217803955078,-0.0,711.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3997497558594,0.8394178748130798,0.2062344253063202,0.1854590475559234,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4004821777344,0.8997880816459656,0.2543967664241791,0.240627110004425,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39990234375,0.8487650156021118,0.2134487777948379,0.1493607610464096,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4001770019531,0.8712141513824463,0.2312194257974624,0.218915969133377,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4003295898437,0.8860533237457275,0.2428076416254043,1.0913997888565063,290.4012451171875,290.54998779296875,287.29766845703125,286.2624206542969,290.4892883300781,297.4127502441406,290.406494140625,1.0,0.4119346737861633,1.0,1.0,0.383561223745346,1.0,-2.26363468170166,1.54942786693573,0.714206874370575,1.036302089691162,0.0,0.0,0.0,62.5804328918457,81.0,131.86810302734375,-0.0,900.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3997497558594,0.8394178748130798,0.2062344253063202,0.1854590475559234,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4004821777344,0.8997880816459656,0.2543967664241791,0.240627110004425,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39990234375,0.8487650156021118,0.2134487777948379,0.1493607610464096,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4001770019531,0.8712141513824463,0.2312194257974624,0.218915969133377,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4003295898437,0.8860533237457275,0.2428076416254043,1.0913997888565063,290.4012451171875,290.54998779296875,287.29766845703125,286.2624206542969,290.4892883300781,297.4127502441406,290.406494140625,1.0,0.4119346737861633,1.0,1.0,0.383561223745346,1.0,-2.26363468170166,1.54942786693573,0.714206874370575,1.036302089691162,0.0,0.0,0.0,62.5804328918457,81.0,131.86810302734375,-0.0,900.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5010986328125,0.7842462062835693,0.2100932151079177,0.1895570755004882,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.8390581011772156,0.2588424384593963,0.2454376518726349,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5012512207031,0.792880654335022,0.2168373316526413,0.1522181928157806,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5015563964844,0.8143463730812073,0.2349145859479904,0.2230713367462158,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.501708984375,0.8259335160255432,0.2455547451972961,1.1068352460861206,290.5027160644531,290.6499938964844,287.3494567871094,286.29669189453125,290.5971984863281,297.4166259765625,290.50848388671875,1.0,0.4310363531112671,1.0,1.0,0.3895880281925201,1.0,-2.3013017177581787,1.5588301420211792,0.7424715757369995,1.037397861480713,0.0,0.0,0.0,80.60185241699219,69.0,140.5449676513672,-0.0,1009.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5010986328125,0.7842462062835693,0.2100932151079177,0.1895570755004882,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.8390581011772156,0.2588424384593963,0.2454376518726349,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5012512207031,0.792880654335022,0.2168373316526413,0.1522181928157806,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5015563964844,0.8143463730812073,0.2349145859479904,0.2230713367462158,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.501708984375,0.8259335160255432,0.2455547451972961,1.1068352460861206,290.5027160644531,290.6499938964844,287.3494567871094,286.29669189453125,290.5971984863281,297.4166259765625,290.50848388671875,1.0,0.4310363531112671,1.0,1.0,0.3895880281925201,1.0,-2.3013017177581787,1.5588301420211792,0.7424715757369995,1.037397861480713,0.0,0.0,0.0,80.60185241699219,69.0,140.5449676513672,-0.0,1009.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6065368652344,0.8302450180053711,0.2140683978796005,0.1926123052835464,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6072998046875,0.8882485628128052,0.2635330557823181,0.2493041306734085,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6066589355469,0.8378578424453735,0.2203199714422226,0.1542567312717437,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6069641113281,0.859497606754303,0.2386919409036636,0.2261122763156891,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6070861816406,0.871209979057312,0.2484055161476135,1.1170904636383057,290.60809326171875,290.75,287.4018859863281,286.3310546875,290.7025451660156,297.4217529296875,290.6137390136719,1.0,0.4238427281379699,1.0,1.0,0.3956148326396942,1.0,-2.328045129776001,1.5611406564712524,0.7669044733047485,1.0339016914367676,0.0,0.0,0.0,69.05747985839844,57.0,144.47227478027344,-0.0,991.4437866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6065368652344,0.8302450180053711,0.2140683978796005,0.1926123052835464,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6072998046875,0.8882485628128052,0.2635330557823181,0.2493041306734085,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6066589355469,0.8378578424453735,0.2203199714422226,0.1542567312717437,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6069641113281,0.859497606754303,0.2386919409036636,0.2261122763156891,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6070861816406,0.871209979057312,0.2484055161476135,1.1170904636383057,290.60809326171875,290.75,287.4018859863281,286.3310546875,290.7025451660156,297.4217529296875,290.6137390136719,1.0,0.4238427281379699,1.0,1.0,0.3956148326396942,1.0,-2.328045129776001,1.5611406564712524,0.7669044733047485,1.0339016914367676,0.0,0.0,0.0,69.05747985839844,57.0,144.47227478027344,-0.0,991.4437866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6591186523437,0.860989511013031,0.2161387205123901,0.1942038983106613,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6598815917969,0.9255425930023192,0.2659842669963836,0.2513294816017151,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.65924072265625,0.8690126538276672,0.2221342325210571,0.1553176492452621,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6595458984375,0.8928225636482239,0.2406472116708755,0.2276825606822967,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65966796875,0.9047535061836244,0.2499032914638519,1.122482419013977,290.6606750488281,290.75,287.4283752441406,286.3482360839844,290.7549743652344,297.4249572753906,290.66632080078125,1.0,0.4210138618946075,1.0,1.0,0.3986282348632812,1.0,-2.342027187347412,1.5626440048217771,0.7793830633163452,1.0323024988174438,0.0,0.0,0.0,63.09464645385742,57.0,145.3248748779297,-0.0,982.30078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7102966308594,0.9040130972862244,0.2182514071464538,0.1958362460136413,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71099853515625,0.9747920632362366,0.2684924006462097,0.2534115612506866,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7104187011719,0.9127782583236694,0.2239888906478881,0.1564078032970428,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.710693359375,0.9412341713905334,0.2426404356956482,0.2292895019054412,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7108154296875,0.9540926814079284,0.2514422833919525,1.1280640363693235,290.71173095703125,290.8500061035156,287.4550170898437,286.3654479980469,290.8015441894531,297.4284362792969,290.7169189453125,1.0,0.4182522892951965,1.0,1.0,0.4009946584701538,1.0,-2.356433391571045,1.565809726715088,0.7906235456466675,1.0322660207748413,0.0,0.0,0.0,57.10628509521485,60.0,142.44544982910156,-0.0,973.3741455078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.897998571395874,0.222520038485527,0.1997135430574417,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.807373046875,0.9685586094856262,0.2736115455627441,0.2582712173461914,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067932128906,0.9054074883461,0.2277560383081436,0.1590696573257446,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070678710937,0.933192789554596,0.2466878890991211,0.2331545948982238,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80718994140625,0.9448317885398864,0.2545868158340454,1.1423490047454834,290.8080749511719,290.95001220703125,287.5087890625,286.3998718261719,290.8937072753906,297.43524169921875,290.8131103515625,1.0,0.4261835813522339,1.0,1.0,0.4057275056838989,1.0,-2.3919246196746826,1.5763473510742188,0.8155773878097534,1.0348557233810425,0.0,0.0,0.0,59.881046295166016,63.0,136.2196807861328,-0.0,1022.2855224609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.897998571395874,0.222520038485527,0.1997135430574417,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.807373046875,0.9685586094856262,0.2736115455627441,0.2582712173461914,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067932128906,0.9054074883461,0.2277560383081436,0.1590696573257446,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070678710937,0.933192789554596,0.2466878890991211,0.2331545948982238,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80718994140625,0.9448317885398864,0.2545868158340454,1.1423490047454834,290.8080749511719,290.95001220703125,287.5087890625,286.3998718261719,290.8937072753906,297.43524169921875,290.8131103515625,1.0,0.4261835813522339,1.0,1.0,0.4057275056838989,1.0,-2.3919246196746826,1.5763473510742188,0.8155773878097534,1.0348557233810425,0.0,0.0,0.0,59.881046295166016,63.0,136.2196807861328,-0.0,1022.2855224609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90118408203125,0.8917893767356873,0.2267992049455642,0.2036102265119552,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9018249511719,0.961877703666687,0.2788110077381134,0.2632213830947876,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9012756347656,0.8983157277107239,0.2315527945756912,0.1617611050605774,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9015197753906,0.9249135851860046,0.2507708370685577,0.2370655536651611,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.901611328125,0.9351675510406494,0.2577681541442871,1.1568659543991089,290.9024658203125,291.04998779296875,287.5632019042969,286.4343566894531,290.9847106933594,297.4415588378906,290.9073486328125,1.0,0.4334774315357208,1.0,1.0,0.410460352897644,1.0,-2.427923679351806,1.587059497833252,0.8408641815185547,1.0375584363937378,0.0,0.0,0.0,62.85383605957031,66.0,132.29714965820312,-0.0,1073.9471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90118408203125,0.8917893767356873,0.2267992049455642,0.2036102265119552,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9018249511719,0.961877703666687,0.2788110077381134,0.2632213830947876,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9012756347656,0.8983157277107239,0.2315527945756912,0.1617611050605774,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9015197753906,0.9249135851860046,0.2507708370685577,0.2370655536651611,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.901611328125,0.9351675510406494,0.2577681541442871,1.1568659543991089,290.9024658203125,291.04998779296875,287.5632019042969,286.4343566894531,290.9847106933594,297.4415588378906,290.9073486328125,1.0,0.4334774315357208,1.0,1.0,0.410460352897644,1.0,-2.427923679351806,1.587059497833252,0.8408641815185547,1.0375584363937378,0.0,0.0,0.0,62.85383605957031,66.0,132.29714965820312,-0.0,1073.9471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00030517578125,0.8864946365356445,0.2311314940452575,0.2075385302305221,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.95596843957901,0.2841121256351471,0.2682554125785827,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.8922163844108582,0.2353877127170562,0.1644770801067352,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.9177858829498292,0.2548952996730804,0.2410131394863128,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007019042969,0.9265336990356444,0.2609991729259491,1.171572208404541,291.00164794921875,291.1499938964844,287.6181945800781,286.4688415527344,291.0874938964844,297.4476928710937,291.0068664550781,1.0,0.4408001005649566,1.0,1.0,0.4166501462459564,1.0,-2.464363574981689,1.594589352607727,0.8697741627693176,1.0369758605957031,0.0,0.0,0.0,65.85028839111328,69.0,137.6346893310547,-0.0,1127.6480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00030517578125,0.8864946365356445,0.2311314940452575,0.2075385302305221,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.95596843957901,0.2841121256351471,0.2682554125785827,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.8922163844108582,0.2353877127170562,0.1644770801067352,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.9177858829498292,0.2548952996730804,0.2410131394863128,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007019042969,0.9265336990356444,0.2609991729259491,1.171572208404541,291.00164794921875,291.1499938964844,287.6181945800781,286.4688415527344,291.0874938964844,297.4476928710937,291.0068664550781,1.0,0.4408001005649566,1.0,1.0,0.4166501462459564,1.0,-2.464363574981689,1.594589352607727,0.8697741627693176,1.0369758605957031,0.0,0.0,0.0,65.85028839111328,69.0,137.6346893310547,-0.0,1127.6480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.8822495341300964,0.235582172870636,0.2115630656480789,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.9510765671730042,0.2895691096782684,0.273426353931427,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.8871212601661682,0.2392692267894745,0.1672221273183822,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.9119349122047424,0.2590689659118652,0.2450027614831924,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.919187068939209,0.2643132209777832,1.1866135597229004,291.10369873046875,291.1499938964844,287.6737976074219,286.5033874511719,291.1894836425781,297.4540100097656,291.1088562011719,1.0,0.4481870234012604,1.0,1.0,0.4228399395942688,1.0,-2.501572370529175,1.602372646331787,0.8991997241973877,1.0364632606506348,0.0,0.0,0.0,68.84860229492188,72.0,140.60946655273438,-0.0,1183.7625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.8822495341300964,0.235582172870636,0.2115630656480789,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.9510765671730042,0.2895691096782684,0.273426353931427,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.8871212601661682,0.2392692267894745,0.1672221273183822,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.9119349122047424,0.2590689659118652,0.2450027614831924,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.919187068939209,0.2643132209777832,1.1866135597229004,291.10369873046875,291.1499938964844,287.6737976074219,286.5033874511719,291.1894836425781,297.4540100097656,291.1088562011719,1.0,0.4481870234012604,1.0,1.0,0.4228399395942688,1.0,-2.501572370529175,1.602372646331787,0.8991997241973877,1.0364632606506348,0.0,0.0,0.0,68.84860229492188,72.0,140.60946655273438,-0.0,1183.7625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8804775476455688,0.2378450334072113,0.2136106342077255,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.9489991664886476,0.2923513352870941,0.2760634422302246,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.8849166631698608,0.2412334084510803,0.1686088591814041,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.9094513654708862,0.2611794769763946,0.2470172345638275,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.9159814119338988,0.266002207994461,1.1942732334136963,291.1546325683594,291.1499938964844,287.7017822265625,286.5206298828125,291.2398376464844,297.45721435546875,291.1597595214844,1.0,0.4519067704677582,1.0,1.0,0.4259348511695862,1.0,-2.5204896926879883,1.6064187288284302,0.9140709042549132,1.0362887382507324,0.0,0.0,0.0,70.34786224365234,72.0,141.0294647216797,-0.0,1212.783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
