time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003173828125,0.8789137601852417,0.2401248663663864,0.2156768143177032,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20086669921875,0.947153866291046,0.2951628863811493,0.27873095870018,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20037841796875,0.8829252123832703,0.2432121932506561,0.1700066030025482,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005920410156,0.9072407484054564,0.2633048295974731,0.2490466833114624,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006225585937,0.9130714535713196,0.2677089273929596,1.202021241188049,291.2013854980469,291.1499938964844,287.7299499511719,286.53790283203125,291.2767639160156,297.4604187011719,291.2055358886719,1.0,0.4556442499160766,1.0,1.0,0.4274121820926666,1.0,-2.5396032333374023,1.6141207218170166,0.9254825115203856,1.0397166013717651,0.0,0.0,0.0,71.8471450805664,75.0,132.9010772705078,-0.0,1242.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.8761866688728333,0.2446626424789428,0.2198098599910736,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.280029296875,0.9439467191696168,0.300811231136322,0.2841081917285919,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2795715332031,0.8793838024139404,0.2471619099378585,0.1728077828884124,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.9034132361412048,0.2675510346889496,0.2531156539916992,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27978515625,0.9079163074493408,0.2711194455623626,1.2175841331481934,291.2804870605469,291.1499938964844,287.78662109375,286.57244873046875,291.34674072265625,297.4661865234375,291.2842712402344,1.0,0.4631030261516571,1.0,1.0,0.4303668141365051,1.0,-2.5779836177825928,1.630043387413025,0.9479401707649232,1.047061800956726,0.0,0.0,0.0,74.84723663330078,78.0,115.8112564086914,-0.0,1303.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.8761866688728333,0.2446626424789428,0.2198098599910736,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.280029296875,0.9439467191696168,0.300811231136322,0.2841081917285919,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2795715332031,0.8793838024139404,0.2471619099378585,0.1728077828884124,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.9034132361412048,0.2675510346889496,0.2531156539916992,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27978515625,0.9079163074493408,0.2711194455623626,1.2175841331481934,291.2804870605469,291.1499938964844,287.78662109375,286.57244873046875,291.34674072265625,297.4661865234375,291.2842712402344,1.0,0.4631030261516571,1.0,1.0,0.4303668141365051,1.0,-2.5779836177825928,1.630043387413025,0.9479401707649232,1.047061800956726,0.0,0.0,0.0,74.84723663330078,78.0,115.8112564086914,-0.0,1303.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3539428710937,0.8738322257995605,0.2491631209850311,0.2239082604646682,297.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3544006347656,0.9412229657173156,0.306479275226593,0.2895044088363647,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3539428710937,0.8762806057929993,0.2510970830917358,0.1755975037813186,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541259765625,0.9001476168632507,0.2717851102352142,0.2571720480918884,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541564941406,0.9034756422042848,0.2745124995708465,1.2330734729766846,291.3548278808594,291.1499938964844,287.8438415527344,286.60699462890625,291.41571044921875,297.4710998535156,291.3583679199219,1.0,0.4705024659633636,1.0,1.0,0.433321475982666,1.0,-2.616229057312012,1.6458089351654053,0.970420241355896,1.054277777671814,0.0,0.0,0.0,77.84832000732422,81.0,106.40299224853516,-0.0,1365.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3539428710937,0.8738322257995605,0.2491631209850311,0.2239082604646682,297.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3544006347656,0.9412229657173156,0.306479275226593,0.2895044088363647,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3539428710937,0.8762806057929993,0.2510970830917358,0.1755975037813186,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541259765625,0.9001476168632507,0.2717851102352142,0.2571720480918884,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3541564941406,0.9034756422042848,0.2745124995708465,1.2330734729766846,291.3548278808594,291.1499938964844,287.8438415527344,286.60699462890625,291.41571044921875,297.4710998535156,291.3583679199219,1.0,0.4705024659633636,1.0,1.0,0.433321475982666,1.0,-2.616229057312012,1.6458089351654053,0.970420241355896,1.054277777671814,0.0,0.0,0.0,77.84832000732422,81.0,106.40299224853516,-0.0,1365.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3919982910156,0.8717440366744995,0.253555029630661,0.2279432266950607,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3921203613281,0.9388755559921264,0.3121023774147033,0.2948887944221496,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3919982910156,0.8735145330429077,0.2549626231193542,0.1783595234155655,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3920593261719,0.8972320556640625,0.2759539484977722,0.261193573474884,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3920593261719,0.899556577205658,0.2778283059597015,1.2483530044555664,291.3922119140625,291.1499938964844,287.90155029296875,286.6415100097656,291.4192810058594,297.47467041015625,291.3932189941406,1.0,0.4778077602386474,1.0,1.0,0.4284250438213348,1.0,-2.654059648513794,1.6794439554214478,0.9746156930923462,1.079423189163208,0.0,0.0,0.0,80.85063934326172,84.0,59.29616165161133,-0.0,1429.156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3919982910156,0.8717440366744995,0.253555029630661,0.2279432266950607,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3921203613281,0.9388755559921264,0.3121023774147033,0.2948887944221496,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3919982910156,0.8735145330429077,0.2549626231193542,0.1783595234155655,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3920593261719,0.8972320556640625,0.2759539484977722,0.261193573474884,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3920593261719,0.899556577205658,0.2778283059597015,1.2483530044555664,291.3922119140625,291.1499938964844,287.90155029296875,286.6415100097656,291.4192810058594,297.47467041015625,291.3932189941406,1.0,0.4778077602386474,1.0,1.0,0.4284250438213348,1.0,-2.654059648513794,1.6794439554214478,0.9746156930923462,1.079423189163208,0.0,0.0,0.0,80.85063934326172,84.0,59.29616165161133,-0.0,1429.156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051208496094,0.8694190979003906,0.257663369178772,0.2317470759153366,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051818847656,0.9363619089126588,0.3175201416015625,0.3001044690608978,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051208496094,0.870612621307373,0.2586088180541992,0.1809857934713363,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.8941917419433594,0.2799120247364044,0.2650397717952728,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.8955278992652893,0.2809102535247803,1.2627110481262207,291.4052124023437,291.1499938964844,287.9597473144531,286.676025390625,291.41851806640625,297.4755249023437,291.4057312011719,1.0,0.4848014116287231,1.0,1.0,0.4235285818576813,1.0,-2.689931154251098,1.71284282207489,0.9770883321762084,1.104780197143555,0.0,0.0,0.0,83.8567123413086,87.0,28.899497985839844,-0.0,1491.7152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051208496094,0.8694190979003906,0.257663369178772,0.2317470759153366,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051818847656,0.9363619089126588,0.3175201416015625,0.3001044690608978,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051208496094,0.870612621307373,0.2586088180541992,0.1809857934713363,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.8941917419433594,0.2799120247364044,0.2650397717952728,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.8955278992652893,0.2809102535247803,1.2627110481262207,291.4052124023437,291.1499938964844,287.9597473144531,286.676025390625,291.41851806640625,297.4755249023437,291.4057312011719,1.0,0.4848014116287231,1.0,1.0,0.4235285818576813,1.0,-2.689931154251098,1.71284282207489,0.9770883321762084,1.104780197143555,0.0,0.0,0.0,83.8567123413086,87.0,28.899497985839844,-0.0,1491.7152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4086303710937,0.8681636452674866,0.2596243023872375,0.233561709523201,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4086608886719,0.9350276589393616,0.3201577961444855,0.3026430904865265,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4086303710937,0.8691002130508423,0.2603566348552704,0.1822448074817657,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4086608886719,0.8926110863685608,0.2818165719509125,0.2668910324573517,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4086608886719,0.8934544324874878,0.2823657393455505,1.269503116607666,291.40869140625,291.1499938964844,287.989013671875,286.6932678222656,291.4179382324219,297.47509765625,291.4090881347656,1.0,0.4881761074066162,1.0,1.0,0.4210803508758545,1.0,-2.7070627212524414,1.729183793067932,0.9778791069984436,1.1172778606414795,0.0,0.0,0.0,85.3599624633789,87.0,19.817279815673828,-0.0,1522.45556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40777587890625,0.8668692708015442,0.2615286111831665,0.2353257834911346,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40771484375,0.933663249015808,0.3227514624595642,0.3051407039165497,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40777587890625,0.8675661087036133,0.2620583176612854,0.1834718734025955,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4077453613281,0.8910083770751953,0.2836747765541076,0.2686990201473236,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4077453613281,0.891359269618988,0.2837670743465423,1.276055932044983,291.4076538085937,291.1499938964844,288.0184020996094,286.71051025390625,291.40740966796875,297.4742431640625,291.4072570800781,1.0,0.4914777278900146,1.0,1.0,0.4173615872859955,1.0,-2.7237069606781006,1.7482916116714478,0.9754154086112976,1.1326425075531006,0.0,0.0,0.0,86.86308288574219,90.0,6.938617706298828,-0.0,1552.8775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.392822265625,0.8640949726104736,0.2651297450065613,0.2386783808469772,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3927307128906,0.9307640194892884,0.3277731835842132,0.3099901080131531,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.392822265625,0.8643674850463867,0.2652922570705414,0.1858150064945221,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3927917480469,0.8876686692237854,0.2872219681739807,0.2721648216247558,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3927917480469,0.8870337605476379,0.2863747775554657,1.2883377075195312,291.39263916015625,291.1499938964844,288.0774841308594,286.7449645996094,291.38360595703125,297.470947265625,291.3919372558594,1.0,0.4978230893611908,1.0,1.0,0.4099240303039551,1.0,-2.7553062438964844,1.7863093614578247,0.9689970016479492,1.16355299949646,0.0,0.0,0.0,89.86991882324219,93.0,-13.545514106750488,-0.0,1612.3133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.392822265625,0.8640949726104736,0.2651297450065613,0.2386783808469772,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3927307128906,0.9307640194892884,0.3277731835842132,0.3099901080131531,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.392822265625,0.8643674850463867,0.2652922570705414,0.1858150064945221,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3927917480469,0.8876686692237854,0.2872219681739807,0.2721648216247558,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3927917480469,0.8870337605476379,0.2863747775554657,1.2883377075195312,291.39263916015625,291.1499938964844,288.0774841308594,286.7449645996094,291.38360595703125,297.470947265625,291.3919372558594,1.0,0.4978230893611908,1.0,1.0,0.4099240303039551,1.0,-2.7553062438964844,1.7863093614578247,0.9689970016479492,1.16355299949646,0.0,0.0,0.0,89.86991882324219,93.0,-13.545514106750488,-0.0,1612.3133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3730773925781,0.8611000776290894,0.2684867680072784,0.2418050318956375,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3729553222656,0.9276570677757264,0.3325973153114319,0.3146480619907379,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3730773925781,0.8610143661499023,0.2683248519897461,0.1880139112472534,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.373046875,0.88416588306427,0.2905649244785309,0.275433599948883,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.373046875,0.8825434446334839,0.2887426614761352,1.299527645111084,291.37286376953125,291.1499938964844,288.1369934082031,286.77935791015625,291.35955810546875,297.4659729003906,291.3720397949219,1.0,0.5038374662399292,1.0,1.0,0.4024864733219147,1.0,-2.7846827507019043,1.8235094547271729,0.961173176765442,1.1941355466842651,0.0,0.0,0.0,92.87655639648438,96.0,-23.855802536010746,-0.0,1669.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3730773925781,0.8611000776290894,0.2684867680072784,0.2418050318956375,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3729553222656,0.9276570677757264,0.3325973153114319,0.3146480619907379,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3730773925781,0.8610143661499023,0.2683248519897461,0.1880139112472534,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.373046875,0.88416588306427,0.2905649244785309,0.275433599948883,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.373046875,0.8825434446334839,0.2887426614761352,1.299527645111084,291.37286376953125,291.1499938964844,288.1369934082031,286.77935791015625,291.35955810546875,297.4659729003906,291.3720397949219,1.0,0.5038374662399292,1.0,1.0,0.4024864733219147,1.0,-2.7846827507019043,1.8235094547271729,0.961173176765442,1.1941355466842651,0.0,0.0,0.0,92.87655639648438,96.0,-23.855802536010746,-0.0,1669.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3567810058594,0.8580034375190735,0.2716612219810486,0.2447546422481537,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.356689453125,0.9244659543037416,0.3372754156589508,0.319156289100647,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3567810058594,0.8576115965843201,0.2712075412273407,0.1900997310876846,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.35675048828125,0.8806030750274658,0.2937523424625397,0.2785447239875793,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.35675048828125,0.8779942989349365,0.2909210622310638,1.309816598892212,291.35662841796875,291.1499938964844,288.1968688964844,286.813720703125,291.3461608886719,297.4601135253906,291.3561096191406,1.0,0.5095798969268799,1.0,1.0,0.3963204622268677,1.0,-2.81225848197937,1.8568395376205444,0.9554188847541808,1.2212485074996948,0.0,0.0,0.0,95.88214874267578,99.0,-21.90535926818848,-0.0,1725.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3567810058594,0.8580034375190735,0.2716612219810486,0.2447546422481537,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.356689453125,0.9244659543037416,0.3372754156589508,0.319156289100647,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3567810058594,0.8576115965843201,0.2712075412273407,0.1900997310876846,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.35675048828125,0.8806030750274658,0.2937523424625397,0.2785447239875793,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.35675048828125,0.8779942989349365,0.2909210622310638,1.309816598892212,291.35662841796875,291.1499938964844,288.1968688964844,286.813720703125,291.3461608886719,297.4601135253906,291.3561096191406,1.0,0.5095798969268799,1.0,1.0,0.3963204622268677,1.0,-2.81225848197937,1.8568395376205444,0.9554188847541808,1.2212485074996948,0.0,0.0,0.0,95.88214874267578,99.0,-21.90535926818848,-0.0,1725.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34326171875,0.85494065284729,0.2747130095958709,0.2475848048925399,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432006835937,0.9213446974754332,0.3418630063533783,0.3235692381858825,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.34326171875,0.8542835712432861,0.2739944159984588,0.1921117305755615,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.34326171875,0.877106785774231,0.2968367636203766,0.2815491557121277,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.34326171875,0.873516857624054,0.2929654419422149,1.3194565773010254,291.3431396484375,291.1499938964844,288.25714111328125,286.8480224609375,291.33380126953125,297.4540405273437,291.3426818847656,1.0,0.5151284337043762,1.0,1.0,0.390154480934143,1.0,-2.8385796546936035,1.889659523963928,0.9489200711250304,1.2481223344802856,0.0,0.0,0.0,98.88614654541016,102.0,-19.61367988586425,-0.0,1780.3824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34326171875,0.85494065284729,0.2747130095958709,0.2475848048925399,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432006835937,0.9213446974754332,0.3418630063533783,0.3235692381858825,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.34326171875,0.8542835712432861,0.2739944159984588,0.1921117305755615,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.34326171875,0.877106785774231,0.2968367636203766,0.2815491557121277,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.34326171875,0.873516857624054,0.2929654419422149,1.3194565773010254,291.3431396484375,291.1499938964844,288.25714111328125,286.8480224609375,291.33380126953125,297.4540405273437,291.3426818847656,1.0,0.5151284337043762,1.0,1.0,0.390154480934143,1.0,-2.8385796546936035,1.889659523963928,0.9489200711250304,1.2481223344802856,0.0,0.0,0.0,98.88614654541016,102.0,-19.61367988586425,-0.0,1780.3824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368835449219,0.8534397482872009,0.2761993110179901,0.2489636540412902,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367919921875,0.9198333024978638,0.3441300690174103,0.3257493078708648,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368835449219,0.8526647686958313,0.2753590643405914,0.1930968761444091,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368530273437,0.8754022717475891,0.298348069190979,0.2830209732055664,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368530273437,0.8713256120681763,0.2939466536045074,1.324085712432861,291.33673095703125,291.1499938964844,288.28741455078125,286.8651733398437,291.32781982421875,297.4509582519531,291.3362731933594,1.0,0.5178436040878296,1.0,1.0,0.3870714604854584,1.0,-2.8513741493225098,1.90597665309906,0.9453974366188048,1.26154625415802,0.0,0.0,0.0,100.38783264160156,102.0,-18.769311904907227,-0.0,1807.5992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290100097656,0.8519623279571533,0.2776586413383484,0.2503193914890289,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3288879394531,0.9183603525161744,0.3463795781135559,0.3279135227203369,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290100097656,0.8510794639587402,0.2767049372196197,0.1940694004297256,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3289794921875,0.8737310171127319,0.2998395264148712,0.2844745516777038,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3289794921875,0.8691708445549011,0.2949018180370331,1.3285998106002808,291.3288269042969,291.1499938964844,288.3177490234375,286.8822937011719,291.31707763671875,297.4478759765625,291.3280639648437,1.0,0.5205239057540894,1.0,1.0,0.3833591043949127,1.0,-2.8639466762542725,1.9238554239273071,0.9400911927223206,1.2765761613845823,0.0,0.0,0.0,101.88935089111328,105.0,-21.31263542175293,-0.0,1834.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086242675781,0.8490302562713623,0.2804703712463379,0.2529429495334625,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3085021972656,0.9154824018478394,0.35080486536026,0.3321792483329773,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086242675781,0.8479661345481873,0.279320478439331,0.1959662139415741,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3085632324219,0.870446503162384,0.3027449250221252,0.287314623594284,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30859375,0.8649305105209351,0.2967168688774109,1.3372293710708618,291.30841064453125,291.1499938964844,288.3786926269531,286.9164733886719,291.2948303222656,297.4415283203125,291.3076171875,1.0,0.5257556438446045,1.0,1.0,0.3759343326091766,1.0,-2.888293743133545,1.95966112613678,0.9286326169967652,1.3068633079528809,0.0,0.0,0.0,104.89276123046876,108.0,-26.39205741882324,-0.0,1888.285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086242675781,0.8490302562713623,0.2804703712463379,0.2529429495334625,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3085021972656,0.9154824018478394,0.35080486536026,0.3321792483329773,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086242675781,0.8479661345481873,0.279320478439331,0.1959662139415741,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3085632324219,0.870446503162384,0.3027449250221252,0.287314623594284,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30859375,0.8649305105209351,0.2967168688774109,1.3372293710708618,291.30841064453125,291.1499938964844,288.3786926269531,286.9164733886719,291.2948303222656,297.4415283203125,291.3076171875,1.0,0.5257556438446045,1.0,1.0,0.3759343326091766,1.0,-2.888293743133545,1.95966112613678,0.9286326169967652,1.3068633079528809,0.0,0.0,0.0,104.89276123046876,108.0,-26.39205741882324,-0.0,1888.285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875671386719,0.8461152911186218,0.2831485569477081,0.2554452121257782,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.912684679031372,0.3551382422447204,0.3363571763038635,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875671386719,0.8449140191078186,0.2818410396575928,0.1977960765361786,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875366210937,0.8672259449958801,0.3055533766746521,0.2900623083114624,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875366210937,0.8607702851295471,0.2984122037887573,1.3453186750411987,291.287353515625,291.1499938964844,288.43994140625,286.9505920410156,291.27313232421875,297.4349060058594,291.2865600585937,1.0,0.5308178067207336,1.0,1.0,0.3685095608234405,1.0,-2.9115493297576904,1.9951976537704468,0.9163516163825988,1.337121844291687,0.0,0.0,0.0,107.89620208740234,111.0,-28.455575942993164,-0.0,1940.9324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875671386719,0.8461152911186218,0.2831485569477081,0.2554452121257782,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2874450683594,0.912684679031372,0.3551382422447204,0.3363571763038635,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875671386719,0.8449140191078186,0.2818410396575928,0.1977960765361786,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875366210937,0.8672259449958801,0.3055533766746521,0.2900623083114624,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875366210937,0.8607702851295471,0.2984122037887573,1.3453186750411987,291.287353515625,291.1499938964844,288.43994140625,286.9505920410156,291.27313232421875,297.4349060058594,291.2865600585937,1.0,0.5308178067207336,1.0,1.0,0.3685095608234405,1.0,-2.9115493297576904,1.9951976537704468,0.9163516163825988,1.337121844291687,0.0,0.0,0.0,107.89620208740234,111.0,-28.455575942993164,-0.0,1940.9324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743225097656,0.8432500958442688,0.2857303619384765,0.2578493058681488,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.9100054502487184,0.3594110012054443,0.3404671847820282,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743225097656,0.8419479131698608,0.2842966020107269,0.1995732933282852,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742919921875,0.8640961050987244,0.3082934916019439,0.2927361726760864,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742919921875,0.8567174673080444,0.3000175356864929,1.3529599905014038,291.27423095703125,291.1499938964844,288.50146484375,286.984619140625,291.2661437988281,297.4284362792969,291.2738952636719,1.0,0.535738468170166,1.0,1.0,0.3627743124961853,1.0,-2.93391489982605,2.025899887084961,0.9080150127410888,1.3627517223358154,0.0,0.0,0.0,110.89900207519533,114.0,-19.57945251464844,-0.0,1992.861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743225097656,0.8432500958442688,0.2857303619384765,0.2578493058681488,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.9100054502487184,0.3594110012054443,0.3404671847820282,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743225097656,0.8419479131698608,0.2842966020107269,0.1995732933282852,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742919921875,0.8640961050987244,0.3082934916019439,0.2927361726760864,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742919921875,0.8567174673080444,0.3000175356864929,1.3529599905014038,291.27423095703125,291.1499938964844,288.50146484375,286.984619140625,291.2661437988281,297.4284362792969,291.2738952636719,1.0,0.535738468170166,1.0,1.0,0.3627743124961853,1.0,-2.93391489982605,2.025899887084961,0.9080150127410888,1.3627517223358154,0.0,0.0,0.0,110.89900207519533,114.0,-19.57945251464844,-0.0,1992.861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662658691406,0.8405300974845886,0.2882697284221649,0.2602083086967468,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662353515625,0.9075511693954468,0.3636729419231415,0.3445593118667602,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662658691406,0.8391526341438293,0.2867346405982971,0.2013329714536667,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662658691406,0.8611457943916321,0.3110115528106689,0.2953818738460541,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662658691406,0.8528602719306946,0.3015815317630768,1.3603782653808594,291.2662048339844,291.1499938964844,288.5632629394531,287.0185546875,291.26080322265625,297.4225769042969,291.2659912109375,1.0,0.5405861735343933,1.0,1.0,0.3570390343666076,1.0,-2.9558820724487305,2.056462287902832,0.8994197249412537,1.388325810432434,0.0,0.0,0.0,113.90056610107422,117.0,-13.336959838867188,-0.0,2044.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662658691406,0.8405300974845886,0.2882697284221649,0.2602083086967468,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662353515625,0.9075511693954468,0.3636729419231415,0.3445593118667602,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662658691406,0.8391526341438293,0.2867346405982971,0.2013329714536667,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662658691406,0.8611457943916321,0.3110115528106689,0.2953818738460541,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662658691406,0.8528602719306946,0.3015815317630768,1.3603782653808594,291.2662048339844,291.1499938964844,288.5632629394531,287.0185546875,291.26080322265625,297.4225769042969,291.2659912109375,1.0,0.5405861735343933,1.0,1.0,0.3570390343666076,1.0,-2.9558820724487305,2.056462287902832,0.8994197249412537,1.388325810432434,0.0,0.0,0.0,113.90056610107422,117.0,-13.336959838867188,-0.0,2044.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8392258286476135,0.2895233631134033,0.2613737881183624,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26300048828125,0.906410813331604,0.3658008873462677,0.3466024100780487,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8378205299377441,0.2879482805728912,0.2022090256214141,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8597406148910522,0.3123640716075897,0.2966983616352081,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.8510079383850098,0.3023508489131927,1.3640289306640625,291.2629699707031,291.1499938964844,288.59423828125,287.0354919433594,291.2584533691406,297.4198608398437,291.2628173828125,1.0,0.5429885387420654,1.0,1.0,0.3541713953018188,1.0,-2.966763019561768,2.071774482727051,0.8949885368347168,1.4011667966842651,0.0,0.0,0.0,115.40119171142578,117.0,-11.270920753479004,-0.0,2070.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618408203125,0.8379544615745544,0.2907677888870239,0.2625298202037811,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618408203125,0.9053236246109008,0.3679283857345581,0.3486438989639282,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618408203125,0.836527943611145,0.2891598641872406,0.2030828297138214,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618408203125,0.8583781719207764,0.3137138783931732,0.2980112433433532,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618408203125,0.849202573299408,0.3031136691570282,1.3676449060440063,291.2618713378906,291.1499938964844,288.6252746582031,287.05242919921875,291.26104736328125,297.4172668457031,291.26202392578125,1.0,0.545376718044281,1.0,1.0,0.3519107401371002,1.0,-2.977581739425659,2.085457801818848,0.8921239972114563,1.412397861480713,0.0,0.0,0.0,116.90177917480467,105.0,-6.473155975341797,-0.0,2097.089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651062011719,0.8730313181877136,0.29328653216362,0.2643013000488281,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651062011719,0.950924813747406,0.3722235560417175,0.3521727323532104,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651062011719,0.8713847994804382,0.2916210293769836,0.2044188827276229,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651062011719,0.8957399129867554,0.3164442777633667,0.3000747859477997,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651062011719,0.8845459818840027,0.3046590983867645,1.3721598386764526,291.26513671875,291.1499938964844,288.6875305175781,287.086181640625,291.2672424316406,297.4130554199219,291.265380859375,1.0,0.5395784378051758,1.0,1.0,0.3473894298076629,1.0,-2.993473052978516,2.1089789867401123,0.8844939470291138,1.4323689937591553,0.0,0.0,0.0,105.08319091796876,93.0,1.465982437133789,-0.0,2064.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651062011719,0.8730313181877136,0.29328653216362,0.2643013000488281,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651062011719,0.950924813747406,0.3722235560417175,0.3521727323532104,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651062011719,0.8713847994804382,0.2916210293769836,0.2044188827276229,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651062011719,0.8957399129867554,0.3164442777633667,0.3000747859477997,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2651062011719,0.8845459818840027,0.3046590983867645,1.3721598386764526,291.26513671875,291.1499938964844,288.6875305175781,287.086181640625,291.2672424316406,297.4130554199219,291.265380859375,1.0,0.5395784378051758,1.0,1.0,0.3473894298076629,1.0,-2.993473052978516,2.1089789867401123,0.8844939470291138,1.4323689937591553,0.0,0.0,0.0,105.08319091796876,93.0,1.465982437133789,-0.0,2064.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705078125,0.9258868098258972,0.2958638668060303,0.2661240696907043,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705383300781,0.9990000128746032,0.3766006827354431,0.3546068966388702,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705078125,0.9238277077674866,0.2941591143608093,0.2058052718639373,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705078125,0.9528754353523254,0.3192441165447235,0.3021982312202453,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705078125,0.9386026859283448,0.30626380443573,1.376908540725708,291.27056884765625,291.1499938964844,288.75,287.119873046875,291.2744445800781,297.4100646972656,291.2709655761719,1.0,0.5337430834770203,1.0,1.0,0.3428681194782257,1.0,-3.0085866451263428,2.1320817470550537,0.8765049576759338,1.4524427652359009,0.0,0.0,0.0,93.12896728515624,96.0,6.073590755462647,-0.0,2028.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705078125,0.9258868098258972,0.2958638668060303,0.2661240696907043,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705383300781,0.9990000128746032,0.3766006827354431,0.3546068966388702,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705078125,0.9238277077674866,0.2941591143608093,0.2058052718639373,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705078125,0.9528754353523254,0.3192441165447235,0.3021982312202453,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705078125,0.9386026859283448,0.30626380443573,1.376908540725708,291.27056884765625,291.1499938964844,288.75,287.119873046875,291.2744445800781,297.4100646972656,291.2709655761719,1.0,0.5337430834770203,1.0,1.0,0.3428681194782257,1.0,-3.0085866451263428,2.1320817470550537,0.8765049576759338,1.4524427652359009,0.0,0.0,0.0,93.12896728515624,96.0,6.073590755462647,-0.0,2028.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.277099609375,0.919448733329773,0.2984398603439331,0.2685022354125976,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771301269531,0.997005820274353,0.3810424506664276,0.3600180149078369,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.277099609375,0.9174296855926514,0.2967337071895599,0.2076461464166641,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.277099609375,0.946622371673584,0.3220822513103485,0.3049359917640686,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.277099609375,0.9308833479881288,0.307899534702301,1.3845375776290894,291.27716064453125,291.1499938964844,288.81353759765625,287.15185546875,291.28253173828125,297.40771484375,291.2775573730469,1.0,0.5399704575538635,1.0,1.0,0.3381530046463012,1.0,-3.0325376987457275,2.161832571029663,0.8707051277160645,1.4762786626815796,0.0,0.0,0.0,95.9208984375,99.0,8.708757400512695,-0.0,2084.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
