time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.277099609375,0.919448733329773,0.2984398603439331,0.2685022354125976,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771301269531,0.997005820274353,0.3810424506664276,0.3600180149078369,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.277099609375,0.9174296855926514,0.2967337071895599,0.2076461464166641,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.277099609375,0.946622371673584,0.3220822513103485,0.3049359917640686,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.277099609375,0.9308833479881288,0.307899534702301,1.3845375776290894,291.27716064453125,291.1499938964844,288.81353759765625,287.15185546875,291.28253173828125,297.40771484375,291.2775573730469,1.0,0.5399704575538635,1.0,1.0,0.3381530046463012,1.0,-3.0325376987457275,2.161832571029663,0.8707051277160645,1.4762786626815796,0.0,0.0,0.0,95.9208984375,99.0,8.708757400512695,-0.0,2084.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.9125628471374512,0.3009503483772278,0.2708351612091064,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.9928418397903442,0.3854359984397888,0.3642270863056183,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.9106686115264891,0.2992832064628601,0.2094812840223312,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.9396845698356628,0.3248995244503021,0.3076705038547516,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.9226191639900208,0.309503972530365,1.3921101093292236,291.2857666015625,291.1499938964844,288.87890625,287.18072509765625,291.2923583984375,297.4051818847656,291.2862243652344,1.0,0.5449256300926208,1.0,1.0,0.3334379196166992,1.0,-3.055011749267578,2.190747022628784,0.8642646670341492,1.5001084804534912,0.0,0.0,0.0,98.90135192871094,102.0,11.29570198059082,-0.0,2139.684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.9125628471374512,0.3009503483772278,0.2708351612091064,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.9928418397903442,0.3854359984397888,0.3642270863056183,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.9106686115264891,0.2992832064628601,0.2094812840223312,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.9396845698356628,0.3248995244503021,0.3076705038547516,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.9226191639900208,0.309503972530365,1.3921101093292236,291.2857666015625,291.1499938964844,288.87890625,287.18072509765625,291.2923583984375,297.4051818847656,291.2862243652344,1.0,0.5449256300926208,1.0,1.0,0.3334379196166992,1.0,-3.055011749267578,2.190747022628784,0.8642646670341492,1.5001084804534912,0.0,0.0,0.0,98.90135192871094,102.0,11.29570198059082,-0.0,2139.684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906799316406,0.9093543887138368,0.3021895587444305,0.2719856202602386,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2907409667969,0.9907889366149902,0.3876356482505798,0.3663332462310791,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906799316406,0.9075475931167604,0.3005543351173401,0.2103954404592514,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906799316406,0.9363353848457336,0.3263050019741058,0.3090338408946991,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906799316406,0.9186922907829284,0.3102982938289642,1.395857810974121,291.290771484375,291.1499938964844,288.9122619628906,287.1940612792969,291.2979736328125,297.40399169921875,291.291259765625,1.0,0.5473901033401489,1.0,1.0,0.3310803771018982,1.0,-3.066170215606689,2.2052206993103027,0.8609493970870972,1.5120595693588257,0.0,0.0,0.0,100.39981842041016,102.0,12.60239028930664,-0.0,2167.350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950744628906,0.9063352346420288,0.3034191131591797,0.2731276452541351,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2951354980469,0.9887763261795044,0.3898368179798126,0.3684413731098175,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950744628906,0.9046295881271362,0.3018237650394439,0.2113085687160492,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29510498046875,0.9330973625183104,0.327708899974823,0.3103958964347839,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950744628906,0.914942741394043,0.3110877573490143,1.3995848894119265,291.2951354980469,291.1499938964844,288.946044921875,287.2066955566406,291.3011169433594,297.40283203125,291.2955017089844,1.0,0.5498459339141846,1.0,1.0,0.328326016664505,1.0,-3.077293634414673,2.2208356857299805,0.8564578890800476,1.525156855583191,0.0,0.0,0.0,101.89952087402344,105.0,11.87965965270996,-0.0,2195.156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022155761719,0.9008229970932008,0.3058355152606964,0.275377094745636,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30224609375,0.9848589897155762,0.3942294716835022,0.3726524114608764,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022155761719,0.8992936611175537,0.304346352815628,0.2131258398294448,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022155761719,0.9269397854804992,0.330500990152359,0.3131083548069,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022155761719,0.9079878330230712,0.3126411437988281,1.4069403409957886,291.3022766113281,291.1499938964844,289.0147705078125,287.2298889160156,291.30810546875,297.4005432128906,291.3026733398437,1.0,0.5547153949737549,1.0,1.0,0.322817325592041,1.0,-3.0993497371673584,2.252246618270874,0.8471030592918396,1.5515793561935425,0.0,0.0,0.0,104.9002456665039,108.0,10.719539642333984,-0.0,2250.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022155761719,0.9008229970932008,0.3058355152606964,0.275377094745636,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30224609375,0.9848589897155762,0.3942294716835022,0.3726524114608764,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022155761719,0.8992936611175537,0.304346352815628,0.2131258398294448,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022155761719,0.9269397854804992,0.330500990152359,0.3131083548069,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022155761719,0.9079878330230712,0.3126411437988281,1.4069403409957886,291.3022766113281,291.1499938964844,289.0147705078125,287.2298889160156,291.30810546875,297.4005432128906,291.3026733398437,1.0,0.5547153949737549,1.0,1.0,0.322817325592041,1.0,-3.0993497371673584,2.252246618270874,0.8471030592918396,1.5515793561935425,0.0,0.0,0.0,104.9002456665039,108.0,10.719539642333984,-0.0,2250.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104858398437,0.8957203030586243,0.3082042038440704,0.2775810360908508,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.9810885190963744,0.3986144065856933,0.3768539428710937,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104858398437,0.8943421840667725,0.3068536520004272,0.214930847287178,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3105163574219,0.9212141036987304,0.3332775831222534,0.3158042430877685,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104858398437,0.9018036127090454,0.314164936542511,1.4141559600830078,291.3105773925781,291.1499938964844,289.08502197265625,287.2505187988281,291.3169250488281,297.3983459472656,291.3110046386719,1.0,0.5595288276672363,1.0,1.0,0.3173086047172546,1.0,-3.1211376190185547,2.2836780548095703,0.83745938539505,1.578083872795105,0.0,0.0,0.0,107.90131378173828,111.0,11.50471305847168,-0.0,2307.092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104858398437,0.8957203030586243,0.3082042038440704,0.2775810360908508,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.310546875,0.9810885190963744,0.3986144065856933,0.3768539428710937,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104858398437,0.8943421840667725,0.3068536520004272,0.214930847287178,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3105163574219,0.9212141036987304,0.3332775831222534,0.3158042430877685,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104858398437,0.9018036127090454,0.314164936542511,1.4141559600830078,291.3105773925781,291.1499938964844,289.08502197265625,287.2505187988281,291.3169250488281,297.3983459472656,291.3110046386719,1.0,0.5595288276672363,1.0,1.0,0.3173086047172546,1.0,-3.1211376190185547,2.2836780548095703,0.83745938539505,1.578083872795105,0.0,0.0,0.0,107.90131378173828,111.0,11.50471305847168,-0.0,2307.092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3165283203125,0.8909351825714111,0.3105261921882629,0.2797455489635467,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31658935546875,0.977481245994568,0.4029911458492279,0.3810497522354126,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3165283203125,0.8897360563278198,0.3093464970588684,0.2167271375656128,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3165588378906,0.9159419536590576,0.3360393643379211,0.3184878528118133,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3165588378906,0.8961307406425476,0.3156599700450897,1.4212511777877808,291.31658935546875,291.141845703125,289.1565856933594,287.268798828125,291.3211364746094,297.39617919921875,291.3168640136719,1.0,0.5642934441566467,1.0,1.0,0.3109652996063232,1.0,-3.1427016258239746,2.317631721496582,0.8250699639320374,1.607155203819275,0.0,0.0,0.0,110.90235900878906,114.0,8.806191444396973,-0.0,2363.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3165283203125,0.8909351825714111,0.3105261921882629,0.2797455489635467,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31658935546875,0.977481245994568,0.4029911458492279,0.3810497522354126,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3165283203125,0.8897360563278198,0.3093464970588684,0.2167271375656128,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3165588378906,0.9159419536590576,0.3360393643379211,0.3184878528118133,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3165588378906,0.8961307406425476,0.3156599700450897,1.4212511777877808,291.31658935546875,291.141845703125,289.1565856933594,287.268798828125,291.3211364746094,297.39617919921875,291.3168640136719,1.0,0.5642934441566467,1.0,1.0,0.3109652996063232,1.0,-3.1427016258239746,2.317631721496582,0.8250699639320374,1.607155203819275,0.0,0.0,0.0,110.90235900878906,114.0,8.806191444396973,-0.0,2363.520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221435546875,0.8864042162895203,0.312788724899292,0.2818574607372284,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222045898437,0.9740071296691896,0.4073480367660522,0.3852274715900421,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221435546875,0.8854131698608398,0.3118145763874054,0.2185067236423492,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221740722656,0.9110869765281676,0.3387762904167175,0.3211488127708435,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221435546875,0.8907500505447388,0.3171159327030182,1.428176760673523,291.3222045898437,291.0515441894531,289.2294006347656,287.2848815917969,291.3268127441406,297.3939819335937,291.3225402832031,1.0,0.5689928531646729,1.0,1.0,0.3046219646930694,1.0,-3.163930177688598,2.351646900177002,0.8122831583023071,1.6363656520843506,0.0,0.0,0.0,113.90365600585938,117.0,8.291833877563477,-0.0,2420.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221435546875,0.8864042162895203,0.312788724899292,0.2818574607372284,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222045898437,0.9740071296691896,0.4073480367660522,0.3852274715900421,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221435546875,0.8854131698608398,0.3118145763874054,0.2185067236423492,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221740722656,0.9110869765281676,0.3387762904167175,0.3211488127708435,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221435546875,0.8907500505447388,0.3171159327030182,1.428176760673523,291.3222045898437,291.0515441894531,289.2294006347656,287.2848815917969,291.3268127441406,297.3939819335937,291.3225402832031,1.0,0.5689928531646729,1.0,1.0,0.3046219646930694,1.0,-3.163930177688598,2.351646900177002,0.8122831583023071,1.6363656520843506,0.0,0.0,0.0,113.90365600585938,117.0,8.291833877563477,-0.0,2420.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.8842317461967468,0.3139021694660187,0.2828962504863739,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.325439453125,0.9723235964775084,0.4095225036144256,0.3873113989830017,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.8833541870117188,0.3130427002906799,0.2193915992975235,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.9088201522827148,0.3401384949684143,0.3224724233150482,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.8881661891937256,0.3178320825099945,1.4315826892852783,291.3254699707031,291.0058898925781,289.2662353515625,287.29217529296875,291.330322265625,297.39288330078125,291.3258056640625,1.0,0.5713211894035339,1.0,1.0,0.3014502823352813,1.0,-3.174435377120972,2.3686537742614746,0.8057817220687866,1.6509941816329956,0.0,0.0,0.0,115.40424346923828,117.0,8.701016426086426,-0.0,2448.358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3224182128906,0.8821295499801636,0.3149966895580292,0.2839236855506897,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222961425781,0.970687747001648,0.4116880297660827,0.3893920183181762,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3224182128906,0.8813716769218445,0.3142616152763366,0.2202733755111694,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3223876953125,0.906673014163971,0.3414916694164276,0.3237916529178619,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3224182128906,0.8856620192527771,0.318535715341568,1.4349513053894043,291.3222351074219,290.9598999023437,289.3033142089844,287.29901123046875,291.3173522949219,297.39178466796875,291.32159423828125,1.0,0.5736390948295593,1.0,1.0,0.2958965599536896,1.0,-3.1848695278167725,2.392573118209839,0.7922965288162231,1.6725285053253174,0.0,0.0,0.0,116.90474700927734,120.0,-2.6234347820281982,-0.0,2476.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30108642578125,0.877916157245636,0.3170211911201477,0.2858614325523376,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30096435546875,0.9673643112182616,0.4158946275711059,0.3934652805328369,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30108642578125,0.8774322867393494,0.3165829479694366,0.2219758033752441,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3010559082031,0.9025409817695618,0.3440861701965332,0.3263507783412933,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30108642578125,0.8806952238082886,0.3198224008083343,1.4412726163864136,291.3009033203125,290.8670349121094,289.3782043457031,287.3113708496094,291.2893371582031,297.388427734375,291.3000793457031,1.0,0.5781283378601074,1.0,1.0,0.2847890853881836,1.0,-3.204824209213257,2.4409193992614746,0.7639049291610718,1.716326355934143,0.0,0.0,0.0,119.90816497802734,123.0,-22.01142883300781,-0.0,2532.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30108642578125,0.877916157245636,0.3170211911201477,0.2858614325523376,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.30096435546875,0.9673643112182616,0.4158946275711059,0.3934652805328369,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30108642578125,0.8774322867393494,0.3165829479694366,0.2219758033752441,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3010559082031,0.9025409817695618,0.3440861701965332,0.3263507783412933,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30108642578125,0.8806952238082886,0.3198224008083343,1.4412726163864136,291.3009033203125,290.8670349121094,289.3782043457031,287.3113708496094,291.2893371582031,297.388427734375,291.3000793457031,1.0,0.5781283378601074,1.0,1.0,0.2847890853881836,1.0,-3.204824209213257,2.4409193992614746,0.7639049291610718,1.716326355934143,0.0,0.0,0.0,119.90816497802734,123.0,-22.01142883300781,-0.0,2532.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.8736332654953003,0.3188551664352417,0.2876205444335937,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774963378906,0.9639095664024352,0.4199536442756653,0.397394061088562,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.8734642863273621,0.3187626004219055,0.2235766798257827,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.898463249206543,0.34654101729393,0.3287756145000458,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776184082031,0.8757179379463196,0.3209529221057892,1.4468891620635986,291.2774353027344,290.77313232421875,289.45391845703125,287.3221740722656,291.2636108398437,297.3840026855469,291.276611328125,1.0,0.5823953151702881,1.0,1.0,0.2736816108226776,1.0,-3.223259449005127,2.488389253616333,0.734870195388794,1.759584665298462,0.0,0.0,0.0,122.91248321533205,126.0,-29.5030517578125,-0.0,2585.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.8736332654953003,0.3188551664352417,0.2876205444335937,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774963378906,0.9639095664024352,0.4199536442756653,0.397394061088562,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.8734642863273621,0.3187626004219055,0.2235766798257827,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.898463249206543,0.34654101729393,0.3287756145000458,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776184082031,0.8757179379463196,0.3209529221057892,1.4468891620635986,291.2774353027344,290.77313232421875,289.45391845703125,287.3221740722656,291.2636108398437,297.3840026855469,291.276611328125,1.0,0.5823953151702881,1.0,1.0,0.2736816108226776,1.0,-3.223259449005127,2.488389253616333,0.734870195388794,1.759584665298462,0.0,0.0,0.0,122.91248321533205,126.0,-29.5030517578125,-0.0,2585.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8693109154701233,0.3204361200332641,0.2891941368579864,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2185974121094,0.9603490233421326,0.4238055944442749,0.401167094707489,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8694906830787659,0.3207465410232544,0.225067526102066,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8943690061569214,0.3488039076328277,0.3310534358024597,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8707538843154907,0.3218775987625122,1.451738953590393,291.21844482421875,290.6783447265625,289.5303649902344,287.3316345214844,291.179931640625,297.3780212402344,291.2156982421875,1.0,0.5864320397377014,1.0,1.0,0.2541018426418304,1.0,-3.240055561065674,2.560108423233032,0.6799471974372864,1.827382445335388,0.0,0.0,0.0,125.9177017211914,129.0,-73.05220794677734,-0.0,2636.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8693109154701233,0.3204361200332641,0.2891941368579864,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2185974121094,0.9603490233421326,0.4238055944442749,0.401167094707489,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8694906830787659,0.3207465410232544,0.225067526102066,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.8943690061569214,0.3488039076328277,0.3310534358024597,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8707538843154907,0.3218775987625122,1.451738953590393,291.21844482421875,290.6783447265625,289.5303649902344,287.3316345214844,291.179931640625,297.3780212402344,291.2156982421875,1.0,0.5864320397377014,1.0,1.0,0.2541018426418304,1.0,-3.240055561065674,2.560108423233032,0.6799471974372864,1.827382445335388,0.0,0.0,0.0,125.9177017211914,129.0,-73.05220794677734,-0.0,2636.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.8645789623260498,0.3216004371643066,0.2904106080532074,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.9562991857528688,0.4272920787334442,0.4046157896518707,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.8651655316352844,0.3223913908004761,0.2263359129428863,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.8899083733558655,0.3507344722747803,0.3330375254154205,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.8654657006263733,0.3224548995494842,1.4551368951797483,291.1434631347656,290.5827941894531,289.607421875,287.3399658203125,291.0981750488281,297.3692626953125,291.1406555175781,1.0,0.5900158286094666,1.0,1.0,0.2345220893621444,1.0,-3.253667116165161,2.629789590835572,0.6238775253295898,1.8938654661178589,0.0,0.0,0.0,128.92648315429688,132.0,-95.01084899902344,-0.0,2680.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.8645789623260498,0.3216004371643066,0.2904106080532074,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.9562991857528688,0.4272920787334442,0.4046157896518707,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.8651655316352844,0.3223913908004761,0.2263359129428863,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.8899083733558655,0.3507344722747803,0.3330375254154205,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.8654657006263733,0.3224548995494842,1.4551368951797483,291.1434631347656,290.5827941894531,289.607421875,287.3399658203125,291.0981750488281,297.3692626953125,291.1406555175781,1.0,0.5900158286094666,1.0,1.0,0.2345220893621444,1.0,-3.253667116165161,2.629789590835572,0.6238775253295898,1.8938654661178589,0.0,0.0,0.0,128.92648315429688,132.0,-95.01084899902344,-0.0,2680.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.8621019124984741,0.3220630884170532,0.2909034192562103,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.9541172981262208,0.4289261698722839,0.4062308669090271,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.8629045486450195,0.3231122195720672,0.2268949300050735,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.8875709176063538,0.3515976369380951,0.3339281678199768,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.8627291917800903,0.3226326406002044,1.4563186168670654,291.1058654785156,290.5348205566406,289.6461181640625,287.34381103515625,291.05963134765625,297.3642272949219,291.10308837890625,1.0,0.5916552543640137,1.0,1.0,0.2247322052717209,1.0,-3.2593681812286377,2.6634409427642822,0.5959272980690002,1.926160335540772,0.0,0.0,0.0,130.4306182861328,132.0,-99.27638244628906,-0.0,2700.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.859592616558075,0.3224587440490722,0.2913355231285095,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9518691897392272,0.4304976165294647,0.4077867567539215,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.8606153726577759,0.3237754106521606,0.227413460612297,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653686523437,0.8851993680000305,0.3524022400379181,0.3347631692886352,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.8599674701690674,0.3227459490299225,1.4572093486785889,291.0647888183594,290.4866943359375,289.6849060058594,287.3474426269531,291.0126342773437,297.35888671875,291.0614624023437,1.0,0.5932129621505737,1.0,1.0,0.2133172452449798,1.0,-3.264459609985352,2.7007737159729004,0.5636858940124512,1.962253212928772,0.0,0.0,0.0,131.93429565429688,135.0,-107.95476531982422,-0.0,2719.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97802734375,0.8544358015060425,0.323020190000534,0.2920005917549133,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9774780273437,0.947119951248169,0.4334233105182647,0.4107015430927276,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97802734375,0.8559132814407349,0.3249053061008453,0.2283184379339218,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97784423828125,0.8803131580352783,0.3538132011890411,0.336252748966217,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97802734375,0.854332447052002,0.3227585256099701,1.4580613374710083,290.977294921875,290.3901672363281,289.76275634765625,287.354248046875,290.9237060546875,297.3471984863281,290.9741516113281,1.0,0.5960513949394226,1.0,1.0,0.1904873549938202,1.0,-3.2726728916168213,2.7727439403533936,0.499929130077362,2.032190322875977,0.0,0.0,0.0,134.94171142578125,138.0,-116.85253143310548,-0.0,2754.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97802734375,0.8544358015060425,0.323020190000534,0.2920005917549133,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9774780273437,0.947119951248169,0.4334233105182647,0.4107015430927276,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97802734375,0.8559132814407349,0.3249053061008453,0.2283184379339218,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97784423828125,0.8803131580352783,0.3538132011890411,0.336252748966217,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97802734375,0.854332447052002,0.3227585256099701,1.4580613374710083,290.977294921875,290.3901672363281,289.76275634765625,287.354248046875,290.9237060546875,297.3471984863281,290.9741516113281,1.0,0.5960513949394226,1.0,1.0,0.1904873549938202,1.0,-3.2726728916168213,2.7727439403533936,0.499929130077362,2.032190322875977,0.0,0.0,0.0,134.94171142578125,138.0,-116.85253143310548,-0.0,2754.138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8968200683594,0.8491988182067871,0.3233630657196045,0.2924502193927765,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8963317871094,0.942143440246582,0.4361477494239807,0.4134058356285095,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8968200683594,0.8511393070220947,0.3258436918258667,0.2290781587362289,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8966369628906,0.8753312230110168,0.3550266027450561,0.3375411033630371,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8968200683594,0.8486405611038208,0.3225520849227905,1.4578624963760376,290.8961486816406,290.2933959960937,289.8408203125,287.36065673828125,290.8457336425781,297.3350524902344,290.893310546875,1.0,0.5985890626907349,1.0,1.0,0.1676574498414993,1.0,-3.278693199157715,2.839918851852417,0.4387742578983307,2.09781813621521,0.0,0.0,0.0,137.94775390625,141.0,-112.94779205322266,-0.0,2783.887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8968200683594,0.8491988182067871,0.3233630657196045,0.2924502193927765,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8963317871094,0.942143440246582,0.4361477494239807,0.4134058356285095,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8968200683594,0.8511393070220947,0.3258436918258667,0.2290781587362289,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8966369628906,0.8753312230110168,0.3550266027450561,0.3375411033630371,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8968200683594,0.8486405611038208,0.3225520849227905,1.4578624963760376,290.8961486816406,290.2933959960937,289.8408203125,287.36065673828125,290.8457336425781,297.3350524902344,290.893310546875,1.0,0.5985890626907349,1.0,1.0,0.1676574498414993,1.0,-3.278693199157715,2.839918851852417,0.4387742578983307,2.09781813621521,0.0,0.0,0.0,137.94775390625,141.0,-112.94779205322266,-0.0,2783.887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7781066894531,0.8440414667129517,0.32347172498703,0.2927308082580566,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7768859863281,0.9371509552001952,0.4386656880378723,0.4159527122974396,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.778076171875,0.8464490175247192,0.3265839517116546,0.2297242283821106,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7777099609375,0.8704221248626709,0.3560389876365661,0.338670402765274,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77813720703125,0.8430477380752563,0.3221322298049927,1.4568337202072144,290.7765197753906,290.1965026855469,289.9189453125,287.366943359375,290.6802978515625,297.3224182128906,290.7694396972656,1.0,0.6009163856506348,1.0,1.0,0.1437182575464248,1.0,-3.2829957008361816,2.9475905895233154,0.3354051113128662,2.2041404247283936,0.0,0.0,0.0,140.9525604248047,144.0,-171.78311157226562,-0.0,2810.465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7781066894531,0.8440414667129517,0.32347172498703,0.2927308082580566,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7768859863281,0.9371509552001952,0.4386656880378723,0.4159527122974396,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.778076171875,0.8464490175247192,0.3265839517116546,0.2297242283821106,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7777099609375,0.8704221248626709,0.3560389876365661,0.338670402765274,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77813720703125,0.8430477380752563,0.3221322298049927,1.4568337202072144,290.7765197753906,290.1965026855469,289.9189453125,287.366943359375,290.6802978515625,297.3224182128906,290.7694396972656,1.0,0.6009163856506348,1.0,1.0,0.1437182575464248,1.0,-3.2829957008361816,2.9475905895233154,0.3354051113128662,2.2041404247283936,0.0,0.0,0.0,140.9525604248047,144.0,-171.78311157226562,-0.0,2810.465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439147949219,0.8382462859153748,0.3226760029792785,0.2923806309700012,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5422058105469,0.9313810467720032,0.440362274646759,0.4179031550884247,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438537597656,0.8412071466445923,0.3265779614448547,0.2299681007862091,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5433044433594,0.864953875541687,0.3563278317451477,0.3392714262008667,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439453125,0.8369568586349487,0.3210069537162781,1.453350067138672,290.5417175292969,290.09967041015625,289.9970397949219,287.3733215332031,290.3988037109375,297.30352783203125,290.5321960449219,1.0,0.6024909019470215,1.0,1.0,0.1197790503501892,1.0,-3.2817606925964355,3.1035046577453613,0.1782561838626861,2.35980224609375,0.0,0.0,0.0,143.96890258789062,147.0,-288.1099853515625,-0.0,2825.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439147949219,0.8382462859153748,0.3226760029792785,0.2923806309700012,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5422058105469,0.9313810467720032,0.440362274646759,0.4179031550884247,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438537597656,0.8412071466445923,0.3265779614448547,0.2299681007862091,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5433044433594,0.864953875541687,0.3563278317451477,0.3392714262008667,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439453125,0.8369568586349487,0.3210069537162781,1.453350067138672,290.5417175292969,290.09967041015625,289.9970397949219,287.3733215332031,290.3988037109375,297.30352783203125,290.5321960449219,1.0,0.6024909019470215,1.0,1.0,0.1197790503501892,1.0,-3.2817606925964355,3.1035046577453613,0.1782561838626861,2.35980224609375,0.0,0.0,0.0,143.96890258789062,147.0,-288.1099853515625,-0.0,2825.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4228820800781,0.8348737955093384,0.3218811750411987,0.2918405532836914,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4213256835937,0.9279246926307678,0.4408368766307831,0.418522834777832,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4227905273437,0.8381567597389221,0.3262333273887634,0.2298507094383239,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4223327636719,0.8617820739746094,0.3561354279518127,0.3392553925514221,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42291259765625,0.8334996104240417,0.3201081752777099,1.45012629032135,290.4209289550781,290.05133056640625,290.0360107421875,287.37664794921875,290.2817077636719,297.2913818359375,290.41259765625,1.0,0.6028270721435547,1.0,1.0,0.1078094467520713,1.0,-3.2778263092041016,3.168424129486084,0.1094021797180175,2.425380229949951,0.0,0.0,0.0,145.4804229736328,147.0,-305.19842529296875,-0.0,2826.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.336669921875,0.8312782049179077,0.3209728896617889,0.2911341488361358,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.33575439453125,0.9241882562637328,0.4411936998367309,0.4189721643924713,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33660888671875,0.8348966836929321,0.3257764279842376,0.2296164780855178,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3363342285156,0.8583961725234985,0.3558249175548553,0.3390796482563019,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.336669921875,0.8298259973526001,0.3190806806087494,1.4461181163787842,290.3355407714844,290.0030822753906,290.074951171875,287.3800964355469,290.2308349609375,297.2788391113281,290.330810546875,1.0,0.6029300093650818,1.0,1.0,0.0991098284721374,1.0,-3.2722084522247314,3.2019946575164795,0.0702137947082519,2.460095167160034,0.0,0.0,0.0,146.99041748046875,150.0,-263.30859375,-0.0,2823.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2572631835937,0.8245739936828613,0.3194847106933594,0.289831280708313,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2569580078125,0.9172598719596864,0.4420934021472931,0.4198656380176544,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2572326660156,0.8288026452064514,0.3250629901885986,0.229166567325592,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.25714111328125,0.8520805239677429,0.3553588390350342,0.3387152850627899,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2572631835937,0.8228472471237183,0.3171793222427368,1.4380518198013306,290.25689697265625,289.9100036621094,290.1499938964844,287.38726806640625,290.2052917480469,297.25885009765625,290.25537109375,1.0,0.6031185984611511,1.0,1.0,0.0822844877839088,1.0,-3.261036396026612,3.235602140426636,0.025434298440814,2.49600601196289,0.0,0.0,0.0,149.89544677734375,150.0,-148.36390686035156,-0.0,2816.94970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
