time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2559814453125,0.8243598341941833,0.3194442689418793,0.2897944152355194,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2557067871094,0.9170420169830322,0.4421330392360687,0.4199027419090271,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2559509277344,0.828607976436615,0.3250463902950287,0.2291553765535354,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.255859375,0.8518792390823364,0.3553498983383178,0.338707685470581,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2559814453125,0.8226199150085449,0.3171205222606659,1.4377950429916382,290.255615234375,289.9068298339844,290.1525573730469,287.38751220703125,290.2057189941406,297.25830078125,290.2541809082031,1.0,0.6031318306922913,1.0,1.0,0.0817105770111084,1.0,-3.26070499420166,3.23623275756836,0.0244723483920097,2.4967052936553955,0.0,0.0,0.0,149.99424743652344,153.0,-144.51773071289062,-0.0,2816.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24951171875,0.818412721157074,0.3185839653015136,0.2889873385429382,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2496337890625,0.911163330078125,0.443672239780426,0.4213219881057739,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24951171875,0.8232139348983765,0.3248426020145416,0.229007601737976,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2495422363281,0.8463294506072998,0.3553615510463714,0.3387186527252197,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2494812011719,0.8161668181419373,0.3156050741672516,1.4310632944107056,290.2496643066406,289.8111267089844,290.229736328125,287.3959045410156,290.2433776855469,297.2460632324219,290.2504577636719,1.0,0.6038660407066345,1.0,1.0,0.0643113330006599,1.0,-3.25317645072937,3.2464070320129395,0.0067693744786083,2.5084331035614014,0.0,0.0,0.0,152.9843292236328,141.0,-41.07640075683594,-0.0,2817.896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24951171875,0.818412721157074,0.3185839653015136,0.2889873385429382,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2496337890625,0.911163330078125,0.443672239780426,0.4213219881057739,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24951171875,0.8232139348983765,0.3248426020145416,0.229007601737976,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2495422363281,0.8463294506072998,0.3553615510463714,0.3387186527252197,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2494812011719,0.8161668181419373,0.3156050741672516,1.4310632944107056,290.2496643066406,289.8111267089844,290.229736328125,287.3959045410156,290.2433776855469,297.2460632324219,290.2504577636719,1.0,0.6038660407066345,1.0,1.0,0.0643113330006599,1.0,-3.25317645072937,3.2464070320129395,0.0067693744786083,2.5084331035614014,0.0,0.0,0.0,152.9843292236328,141.0,-41.07640075683594,-0.0,2817.896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875366210937,0.8370961546897888,0.3184459507465362,0.2882672250270843,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28790283203125,0.9391233921051024,0.44589364528656,0.4227880239486694,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875671386719,0.842512845993042,0.3252555429935455,0.2288471460342407,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.28765869140625,0.8672824501991272,0.3559646308422088,0.3386856019496918,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875366210937,0.8341952562332153,0.3146733045578003,1.4240529537200928,290.2879943847656,289.7160949707031,290.3063659667969,287.4055480957031,290.3089599609375,297.241943359375,290.2899169921875,1.0,0.5956075191497803,1.0,1.0,0.0488708168268203,1.0,-3.245410919189453,3.2436234951019287,0.0017874484183266,2.507382392883301,0.0,0.0,0.0,141.1362762451172,129.0,29.06461524963379,-0.0,2736.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875366210937,0.8370961546897888,0.3184459507465362,0.2882672250270843,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28790283203125,0.9391233921051024,0.44589364528656,0.4227880239486694,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875671386719,0.842512845993042,0.3252555429935455,0.2288471460342407,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.28765869140625,0.8672824501991272,0.3559646308422088,0.3386856019496918,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875366210937,0.8341952562332153,0.3146733045578003,1.4240529537200928,290.2879943847656,289.7160949707031,290.3063659667969,287.4055480957031,290.3089599609375,297.241943359375,290.2899169921875,1.0,0.5956075191497803,1.0,1.0,0.0488708168268203,1.0,-3.245410919189453,3.2436234951019287,0.0017874484183266,2.507382392883301,0.0,0.0,0.0,141.1362762451172,129.0,29.06461524963379,-0.0,2736.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8619229793548584,0.3189275860786438,0.2881252765655517,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9718057513237,0.4487334191799164,0.424848198890686,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8682670593261719,0.3262382447719574,0.2290905117988586,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.895089864730835,0.3571268022060394,0.3391847610473633,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459167480469,0.8580350875854492,0.3143196403980255,1.4196282625198364,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.38189697265625,297.244140625,290.3489685058594,1.0,0.5885438919067383,1.0,1.0,0.0334303043782711,1.0,-3.243283987045288,3.242881774902344,0.000402063364163,2.5070459842681885,0.0,0.0,0.0,129.14218139648438,117.0,67.71054077148438,-0.0,2665.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8619229793548584,0.3189275860786438,0.2881252765655517,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.9718057513237,0.4487334191799164,0.424848198890686,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459777832031,0.8682670593261719,0.3262382447719574,0.2290905117988586,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.895089864730835,0.3571268022060394,0.3391847610473633,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459167480469,0.8580350875854492,0.3143196403980255,1.4196282625198364,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.38189697265625,297.244140625,290.3489685058594,1.0,0.5885438919067383,1.0,1.0,0.0334303043782711,1.0,-3.243283987045288,3.242881774902344,0.000402063364163,2.5070459842681885,0.0,0.0,0.0,129.14218139648438,117.0,67.71054077148438,-0.0,2665.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3789978027344,0.87764573097229,0.3193374574184418,0.2882181406021118,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3794860839844,0.9882047772407532,0.4503341019153595,0.4260584115982055,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.88448166847229,0.3268957436084747,0.2293347865343094,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3791809082031,0.9125934839248656,0.3578738570213318,0.3395992219448089,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37896728515625,0.8731959462165833,0.3143196702003479,1.4182443618774414,290.37957763671875,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2468566894531,290.3821716308594,1.0,0.5852265954017639,1.0,1.0,0.0257100481539964,1.0,-3.243976354598999,3.243797063827514,0.0001793001283658,2.507776975631714,0.0,0.0,0.0,123.13804626464844,117.0,79.12553405761719,-0.0,2633.610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.41412353515625,0.8952300548553467,0.3198157548904419,0.2884047925472259,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4146728515625,0.9990000128746032,0.4520674347877502,0.4216698408126831,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4141540527344,0.902494251728058,0.3276242315769195,0.2296528220176696,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4143371582031,0.9335954785346984,0.3586926162242889,0.3401139974594116,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140930175781,0.8902389407157898,0.3143987655639648,1.417369723320007,290.4147644042969,289.5287475585937,290.4574584960937,287.4297790527344,290.45635986328125,297.25006103515625,290.4174194335937,1.0,0.5806563496589661,1.0,1.0,0.02056803740561,1.0,-3.238913059234619,3.2388129234313965,0.0001001365380943,2.5046908855438232,0.0,0.0,0.0,117.18050384521484,105.0,87.60330963134766,-0.0,2590.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4854736328125,0.9344212412834167,0.3208686411380768,0.2889459133148193,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48583984375,0.9990000128746032,0.458780288696289,0.3763763904571533,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48553466796875,0.9434226751327516,0.3291880786418915,0.2304259687662124,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4856872558594,0.9735695719718932,0.3604380786418915,0.3413310050964355,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4854431152344,0.9276584982872008,0.3147025108337402,1.4166386127471924,290.486083984375,289.436767578125,290.5316467285156,287.44500732421875,290.5304260253906,297.2688293457031,290.4886169433594,1.0,0.5664389133453369,1.0,1.0,0.010284018702805,1.0,-3.1866397857666016,3.186609983444214,2.981292163894977e-05,2.464277744293213,0.0,0.0,0.0,105.27922058105467,123.0,95.76290130615234,-0.0,2422.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4854736328125,0.9344212412834167,0.3208686411380768,0.2889459133148193,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48583984375,0.9990000128746032,0.458780288696289,0.3763763904571533,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.48553466796875,0.9434226751327516,0.3291880786418915,0.2304259687662124,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4856872558594,0.9735695719718932,0.3604380786418915,0.3413310050964355,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4854431152344,0.9276584982872008,0.3147025108337402,1.4166386127471924,290.486083984375,289.436767578125,290.5316467285156,287.44500732421875,290.5304260253906,297.2688293457031,290.4886169433594,1.0,0.5664389133453369,1.0,1.0,0.010284018702805,1.0,-3.1866397857666016,3.186609983444214,2.981292163894977e-05,2.464277744293213,0.0,0.0,0.0,105.27922058105467,123.0,95.76290130615234,-0.0,2422.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5547790527344,0.8854485750198364,0.3224392533302307,0.2907598316669464,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.55535888671875,0.9990000128746032,0.4635820984840393,0.4379535317420959,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5548400878906,0.8935273289680481,0.331329196691513,0.232218787074089,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55499267578125,0.923115372657776,0.3627732396125793,0.343934416770935,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.55474853515625,0.8792576789855957,0.3156658113002777,1.4228293895721436,290.5554504394531,289.3460693359375,290.6047668457031,287.4627380371094,290.6035461425781,297.2855834960937,290.5585327148437,1.0,0.5906955003738403,1.0,1.0,0.0,1.0,-3.275479793548584,3.275470733642578,9.002659680845682e-06,2.531416654586792,0.0,0.0,0.0,122.64892578125,126.0,98.7204132080078,-0.0,2695.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5547790527344,0.8854485750198364,0.3224392533302307,0.2907598316669464,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.55535888671875,0.9990000128746032,0.4635820984840393,0.4379535317420959,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5548400878906,0.8935273289680481,0.331329196691513,0.232218787074089,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55499267578125,0.923115372657776,0.3627732396125793,0.343934416770935,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.55474853515625,0.8792576789855957,0.3156658113002777,1.4228293895721436,290.5554504394531,289.3460693359375,290.6047668457031,287.4627380371094,290.6035461425781,297.2855834960937,290.5585327148437,1.0,0.5906955003738403,1.0,1.0,0.0,1.0,-3.275479793548584,3.275470733642578,9.002659680845682e-06,2.531416654586792,0.0,0.0,0.0,122.64892578125,126.0,98.7204132080078,-0.0,2695.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.62872314453125,0.8794760704040527,0.3237988650798797,0.2921005487442016,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6293029785156,0.99504554271698,0.4657138884067535,0.4406484961509704,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6287841796875,0.8879847526550293,0.3333095610141754,0.2336873412132263,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289367675781,0.9166654348373412,0.3649466037750244,0.3461053967475891,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6286926269531,0.872849702835083,0.3164238035678863,1.42688250541687,290.6293640136719,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2832336425781,290.632080078125,1.0,0.5937081575393677,1.0,1.0,0.0,1.0,-3.289622068405152,3.2896132469177246,8.706517292011995e-06,2.5431571006774902,0.0,0.0,0.0,125.89282989501952,129.0,100.37003326416016,-0.0,2742.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.62872314453125,0.8794760704040527,0.3237988650798797,0.2921005487442016,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6293029785156,0.99504554271698,0.4657138884067535,0.4406484961509704,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6287841796875,0.8879847526550293,0.3333095610141754,0.2336873412132263,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289367675781,0.9166654348373412,0.3649466037750244,0.3461053967475891,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6286926269531,0.872849702835083,0.3164238035678863,1.42688250541687,290.6293640136719,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2832336425781,290.632080078125,1.0,0.5937081575393677,1.0,1.0,0.0,1.0,-3.289622068405152,3.2896132469177246,8.706517292011995e-06,2.5431571006774902,0.0,0.0,0.0,125.89282989501952,129.0,100.37003326416016,-0.0,2742.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7000427246094,0.874515175819397,0.3252996504306793,0.2934961318969726,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.9913533926010132,0.4691376090049743,0.4437120854854584,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001037597656,0.8834577798843384,0.3354472517967224,0.2352124601602554,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.9114710688591005,0.3672621548175812,0.348339706659317,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70001220703125,0.8674432635307312,0.3173031806945801,1.4310896396636963,290.7006530761719,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.28814697265625,290.7033386230469,1.0,0.5974768400192261,1.0,1.0,0.0,1.0,-3.3045620918273926,3.304553270339966,8.785745194472838e-06,2.554693937301636,0.0,0.0,0.0,128.91827392578125,132.0,99.4928207397461,-0.0,2790.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7000427246094,0.874515175819397,0.3252996504306793,0.2934961318969726,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.9913533926010132,0.4691376090049743,0.4437120854854584,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001037597656,0.8834577798843384,0.3354472517967224,0.2352124601602554,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.9114710688591005,0.3672621548175812,0.348339706659317,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70001220703125,0.8674432635307312,0.3173031806945801,1.4310896396636963,290.7006530761719,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.28814697265625,290.7033386230469,1.0,0.5974768400192261,1.0,1.0,0.0,1.0,-3.3045620918273926,3.304553270339966,8.785745194472838e-06,2.554693937301636,0.0,0.0,0.0,128.91827392578125,132.0,99.4928207397461,-0.0,2790.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7352905273437,0.8723145127296448,0.3260976672172546,0.294236958026886,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.9898032546043396,0.4710907340049743,0.4455241560935974,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7353210449219,0.8814735412597656,0.3365695178508758,0.2360124289989471,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.9092262387275696,0.3684678077697754,0.3495022058486938,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7352294921875,0.8650249242782593,0.3177914917469024,1.4334050416946411,290.7358703613281,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.29180908203125,290.7385559082031,1.0,0.599449098110199,1.0,1.0,0.0,1.0,-3.3127756118774414,3.312766790390014,8.82946824276587e-06,2.561041593551636,0.0,0.0,0.0,130.4187469482422,132.0,98.8154525756836,-0.0,2816.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7701721191406,0.8702556490898132,0.3269238471984863,0.2950033247470855,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7707214355469,0.9883840084075928,0.4731407165527344,0.4474450647830963,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7702331542969,0.8796309232711792,0.3377242386341095,0.236835092306137,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703857421875,0.9071650505065918,0.3697020709514618,0.3506918549537658,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7701416015625,0.862753689289093,0.318310022354126,1.435855507850647,290.7707824707031,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2958374023437,290.7734069824219,1.0,0.6014686226844788,1.0,1.0,0.0,1.0,-3.321373224258423,3.321364402770996,8.875357707438525e-06,2.567687749862671,0.0,0.0,0.0,131.91769409179688,135.0,98.0239028930664,-0.0,2843.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.808837890625,0.8680973649024963,0.3278803527355194,0.2958896458148956,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.80938720703125,0.9869199991226196,0.4755202829837799,0.4496878385543823,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.80889892578125,0.8777151107788086,0.3390540182590484,0.2377818673849105,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090515136719,0.9050506949424744,0.3711163103580475,0.3520542979240417,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8088073730469,0.8603639602661133,0.3189243674278259,1.438751220703125,290.8094482421875,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.3006286621094,290.8120422363281,1.0,0.6037787795066833,1.0,1.0,0.0,1.0,-3.331395149230957,3.331386089324951,8.92899879545439e-06,2.5754356384277344,0.0,0.0,0.0,133.5960693359375,135.0,97.02753448486328,-0.0,2874.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8388977050781,0.8664999008178711,0.3286532759666443,0.2966052889823913,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8394470214844,0.9858474135398864,0.4774357974529266,0.451498419046402,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8389587402344,0.8763085007667542,0.3401243090629577,0.2385434955358505,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.9035200476646424,0.3722493946552276,0.3531455099582672,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8388671875,0.8585889935493469,0.3194300830364227,1.4411301612854004,290.8394775390625,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.30450439453125,290.842041015625,1.0,0.6056252717971802,1.0,1.0,0.0,1.0,-3.339521646499634,3.339512825012207,8.972616342362016e-06,2.581718921661377,0.0,0.0,0.0,134.91477966308594,138.0,96.17888641357422,-0.0,2899.028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.90606689453125,0.8631623983383179,0.3304770290851593,0.2982917428016662,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9065856933594,0.9836394190788268,0.4819144904613495,0.4557419717311859,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061279296875,0.8734070658683777,0.3426375985145569,0.2403304874897003,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.9003890156745911,0.3748935461044311,0.3556902110576629,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.906005859375,0.8548603653907776,0.3206506371498108,1.4468573331832886,290.9066162109375,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3134765625,290.9091186523437,1.0,0.6099128723144531,1.0,1.0,0.0,1.0,-3.358749389648437,3.358740329742432,9.076239621208517e-06,2.5965847969055176,0.0,0.0,0.0,137.912109375,141.0,94.05845642089844,-0.0,2957.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.90606689453125,0.8631623983383179,0.3304770290851593,0.2982917428016662,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9065856933594,0.9836394190788268,0.4819144904613495,0.4557419717311859,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061279296875,0.8734070658683777,0.3426375985145569,0.2403304874897003,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.9003890156745911,0.3748935461044311,0.3556902110576629,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.906005859375,0.8548603653907776,0.3206506371498108,1.4468573331832886,290.9066162109375,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3134765625,290.9091186523437,1.0,0.6099128723144531,1.0,1.0,0.0,1.0,-3.358749389648437,3.358740329742432,9.076239621208517e-06,2.5965847969055176,0.0,0.0,0.0,137.912109375,141.0,94.05845642089844,-0.0,2957.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97198486328125,0.8570393323898315,0.3301699757575989,0.2985336482524872,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97247314453125,0.9789151549339294,0.4842581748962402,0.4584957063198089,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720458984375,0.8676303625106812,0.3429509997367859,0.2409715801477432,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.894309401512146,0.3752907514572143,0.3566518723964691,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.971923828125,0.8482970595359802,0.3195268809795379,1.4447990655899048,290.9725341796875,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.3011169433594,290.9748840332031,1.0,0.6118407249450684,1.0,1.0,0.0,1.0,-3.3618273735046387,3.361818313598633,9.093571861740202e-06,2.5992276668548584,0.0,0.0,0.0,140.95753479003906,144.0,91.94866180419922,-0.0,2981.936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97198486328125,0.8570393323898315,0.3301699757575989,0.2985336482524872,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97247314453125,0.9789151549339294,0.4842581748962402,0.4584957063198089,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720458984375,0.8676303625106812,0.3429509997367859,0.2409715801477432,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.894309401512146,0.3752907514572143,0.3566518723964691,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.971923828125,0.8482970595359802,0.3195268809795379,1.4447990655899048,290.9725341796875,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.3011169433594,290.9748840332031,1.0,0.6118407249450684,1.0,1.0,0.0,1.0,-3.3618273735046387,3.361818313598633,9.093571861740202e-06,2.5992276668548584,0.0,0.0,0.0,140.95753479003906,144.0,91.94866180419922,-0.0,2981.936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.8517060875892639,0.3308395743370056,0.2990506887435913,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.974581241607666,0.487498939037323,0.4614650309085846,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8625319600105286,0.3441379070281982,0.2417453378438949,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8888439536094666,0.3765150010585785,0.3577415347099304,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8423025608062744,0.3191471397876739,1.4428633451461792,291.03631591796875,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.29888916015625,291.03863525390625,1.0,0.6140980124473572,1.0,1.0,0.0,1.0,-3.3659253120422363,3.365916013717652,9.115427928918509e-06,2.602271556854248,0.0,0.0,0.0,143.95204162597656,147.0,89.66918182373047,-0.0,3008.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357666015625,0.8517060875892639,0.3308395743370056,0.2990506887435913,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.974581241607666,0.487498939037323,0.4614650309085846,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8625319600105286,0.3441379070281982,0.2417453378438949,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8888439536094666,0.3765150010585785,0.3577415347099304,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.8423025608062744,0.3191471397876739,1.4428633451461792,291.03631591796875,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.29888916015625,291.03863525390625,1.0,0.6140980124473572,1.0,1.0,0.0,1.0,-3.3659253120422363,3.365916013717652,9.115427928918509e-06,2.602271556854248,0.0,0.0,0.0,143.95204162597656,147.0,89.66918182373047,-0.0,3008.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671691894531,0.8495745062828064,0.3313949704170227,0.2995386719703674,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.9728314280509948,0.4893311262130737,0.4631754755973816,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672302246094,0.8605077862739563,0.3449444770812988,0.2422993034124374,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8866339325904846,0.3773339390754699,0.3585041463375091,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671081542969,0.8398125171661377,0.3191624879837036,1.4428927898406982,291.06768798828125,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.3000183105469,291.07000732421875,1.0,0.6155123710632324,1.0,1.0,0.0,1.0,-3.370185136795044,3.370176076889038,9.138394489127675e-06,2.6055190563201904,0.0,0.0,0.0,145.44541931152344,147.0,88.62837219238281,-0.0,3026.080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.8476791977882385,0.3320380449295044,0.3001208305358886,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.9712790250778198,0.4912590682506561,0.4649870991706848,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982666015625,0.8587251305580139,0.3458488881587982,0.24292953312397,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8846672773361206,0.3782481849193573,0.359367311000824,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.8375633358955383,0.3192789256572723,1.443416953086853,291.0987243652344,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.30206298828125,291.1010131835937,1.0,0.6170626878738403,1.0,1.0,0.0,1.0,-3.37548828125,3.375479221343994,9.167076314042788e-06,2.6095807552337646,0.0,0.0,0.0,146.93951416015625,150.0,87.60952758789062,-0.0,3046.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.8443938493728638,0.3334980010986328,0.301464170217514,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.9686288237571716,0.4953289628028869,0.4688313603401184,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.8557024002075195,0.3478779792785644,0.244358405470848,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8812834024429321,0.380288690328598,0.3613139986991882,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.8336142897605896,0.3197455704212188,1.4456042051315308,291.15972900390625,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.30780029296875,291.1619567871094,1.0,0.6204620003700256,1.0,1.0,0.0,1.0,-3.3884143829345703,3.3884053230285645,9.237258382199798e-06,2.6195125579833984,0.0,0.0,0.0,149.9306182861328,153.0,85.57524871826172,-0.0,3092.399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.8443938493728638,0.3334980010986328,0.301464170217514,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.9686288237571716,0.4953289628028869,0.4688313603401184,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.8557024002075195,0.3478779792785644,0.244358405470848,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8812834024429321,0.380288690328598,0.3613139986991882,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.8336142897605896,0.3197455704212188,1.4456042051315308,291.15972900390625,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.30780029296875,291.1619567871094,1.0,0.6204620003700256,1.0,1.0,0.0,1.0,-3.3884143829345703,3.3884053230285645,9.237258382199798e-06,2.6195125579833984,0.0,0.0,0.0,149.9306182861328,153.0,85.57524871826172,-0.0,3092.399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21875,0.8415921926498413,0.3351166546344757,0.3029627501964569,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.9664379954338074,0.499607503414154,0.4728861451148987,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.853212296962738,0.3501234948635101,0.2459490299224853,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21893310546875,0.8784390091896057,0.3825308680534363,0.3634667992591858,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186889648437,0.8302043080329895,0.3204394280910492,1.4488909244537354,291.21923828125,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3147277832031,291.2214050292969,1.0,0.6241418123245239,1.0,1.0,0.0,1.0,-3.4035465717315674,3.4035372734069824,9.319814125774428e-06,2.6311609745025635,0.0,0.0,0.0,152.9246826171875,156.0,83.48871612548828,-0.0,3143.72314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21875,0.8415921926498413,0.3351166546344757,0.3029627501964569,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.9664379954338074,0.499607503414154,0.4728861451148987,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.853212296962738,0.3501234948635101,0.2459490299224853,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21893310546875,0.8784390091896057,0.3825308680534363,0.3634667992591858,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186889648437,0.8302043080329895,0.3204394280910492,1.4488909244537354,291.21923828125,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3147277832031,291.2214050292969,1.0,0.6241418123245239,1.0,1.0,0.0,1.0,-3.4035465717315674,3.4035372734069824,9.319814125774428e-06,2.6311609745025635,0.0,0.0,0.0,152.9246826171875,156.0,83.48871612548828,-0.0,3143.72314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767333984375,0.8391457796096802,0.3368473351001739,0.3045673370361328,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771911621094,0.9646007418632508,0.5040420293807983,0.4770945012569427,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.851118803024292,0.3525323867797851,0.2476588934659958,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.8759945631027222,0.3849174976348877,0.3657640516757965,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2766418457031,0.8271889686584473,0.3212965130805969,1.4529564380645752,291.2771911621094,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.322265625,291.279296875,1.0,0.6280170679092407,1.0,1.0,0.0,1.0,-3.42024564743042,3.420236349105835,9.411372047907207e-06,2.6440255641937256,0.0,0.0,0.0,155.9205780029297,159.0,81.32913970947266,-0.0,3199.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767333984375,0.8391457796096802,0.3368473351001739,0.3045673370361328,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771911621094,0.9646007418632508,0.5040420293807983,0.4770945012569427,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.851118803024292,0.3525323867797851,0.2476588934659958,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768859863281,0.8759945631027222,0.3849174976348877,0.3657640516757965,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2766418457031,0.8271889686584473,0.3212965130805969,1.4529564380645752,291.2771911621094,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.322265625,291.279296875,1.0,0.6280170679092407,1.0,1.0,0.0,1.0,-3.42024564743042,3.420236349105835,9.411372047907207e-06,2.6440255641937256,0.0,0.0,0.0,155.9205780029297,159.0,81.32913970947266,-0.0,3199.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33306884765625,0.8369783163070679,0.3386647701263428,0.3062518835067749,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.9630510210990906,0.5086014866828918,0.4814234375953674,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8493391871452332,0.3550738394260406,0.2494636178016662,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.873863935470581,0.3874143064022064,0.3681693971157074,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330078125,0.8244773745536804,0.3222761452198028,1.4575982093811035,291.3335266113281,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3299865722656,291.3355712890625,1.0,0.6320359706878662,1.0,1.0,0.0,1.0,-3.438123941421509,3.4381144046783447,9.50990397541318e-06,2.657803535461426,0.0,0.0,0.0,158.91761779785156,162.0,79.0886001586914,-0.0,3257.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
