time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33306884765625,0.8369783163070679,0.3386647701263428,0.3062518835067749,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.9630510210990906,0.5086014866828918,0.4814234375953674,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8493391871452332,0.3550738394260406,0.2494636178016662,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.873863935470581,0.3874143064022064,0.3681693971157074,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3330078125,0.8244773745536804,0.3222761452198028,1.4575982093811035,291.3335266113281,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3299865722656,291.3355712890625,1.0,0.6320359706878662,1.0,1.0,0.0,1.0,-3.438123941421509,3.4381144046783447,9.50990397541318e-06,2.657803535461426,0.0,0.0,0.0,158.91761779785156,162.0,79.0886001586914,-0.0,3257.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606262207031,0.8359835147857666,0.3396012783050537,0.3071193993091583,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3610534667969,0.9623700976371764,0.5109218955039978,0.4836267232894897,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8485497832298279,0.3563883602619171,0.2503969371318817,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607788085937,0.8728983998298645,0.3886972963809967,0.3694055080413818,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3605651855469,0.8232163786888123,0.3228036165237427,1.4600940942764282,291.3610534667969,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3338623046875,291.36309814453125,1.0,0.6340882182121277,1.0,1.0,0.0,1.0,-3.447427988052368,3.447418451309204,9.56138683250174e-06,2.6649746894836426,0.0,0.0,0.0,160.41644287109375,162.0,77.93850708007812,-0.0,3287.958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877258300781,0.8350418210029602,0.340554416179657,0.3080019652843475,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.38818359375,0.9617461562156676,0.513266921043396,0.485853374004364,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8478206396102905,0.3577297329902649,0.2513491511344909,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8719921112060547,0.3900006115436554,0.3706611096858978,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3876647949219,0.8220109343528748,0.3233527839183807,1.462689757347107,291.38818359375,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33770751953125,291.3901672363281,1.0,0.6361666917800903,1.0,1.0,0.0,1.0,-3.456944942474365,3.456935167312622,9.614193004381376e-06,2.6723105907440186,0.0,0.0,0.0,161.9153594970703,165.0,76.77086639404297,-0.0,3318.948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218139648437,0.8339069485664368,0.3417965471744537,0.3091514110565185,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4222412109375,0.9610241055488586,0.5163014531135559,0.4887344539165497,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8469674587249756,0.3594831228256225,0.2525933682918548,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219665527344,0.8709107637405396,0.3916956186294555,0.3722937405109405,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4217529296875,0.8205407857894897,0.3240838348865509,1.466140627861023,291.4222412109375,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3426208496094,291.4241943359375,1.0,0.6388594508171082,1.0,1.0,0.0,1.0,-3.4694035053253174,3.469393730163574,9.683541975391565e-06,2.681914091110229,0.0,0.0,0.0,163.83412170410156,165.0,75.24143981933594,-0.0,3359.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.440673828125,0.8333008289337158,0.3425052762031555,0.3098070025444031,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44110107421875,0.9606533050537108,0.5180235505104065,0.4903693497180938,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44073486328125,0.8465242981910706,0.3604863584041595,0.2533051073551178,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8703384399414062,0.3926611244678497,0.373223602771759,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44061279296875,0.8197468519210815,0.3245075941085815,1.4681390523910522,291.44110107421875,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.3453369140625,291.4429931640625,1.0,0.6403884887695312,1.0,1.0,0.0,1.0,-3.476536512374878,3.4765267372131348,9.723359653435182e-06,2.687412738800049,0.0,0.0,0.0,164.91348266601562,168.0,74.3625717163086,-0.0,3382.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917907714844,0.8317279815673828,0.3445029258728027,0.3116572499275207,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921875,0.9597516059875488,0.5228696465492249,0.494965523481369,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.8454225659370422,0.3633334934711456,0.2553247511386871,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8688725233078003,0.3953799605369568,0.3758445084095001,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917297363281,0.8176564574241638,0.3257289528846741,1.4738906621932983,291.4921875,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.352783203125,291.4940490722656,1.0,0.6446853876113892,1.0,1.0,0.0,1.0,-3.496790170669556,3.4967801570892334,9.83686368272174e-06,2.7030258178710938,0.0,0.0,0.0,167.9119415283203,171.0,71.86986541748047,-0.0,3448.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917907714844,0.8317279815673828,0.3445029258728027,0.3116572499275207,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4921875,0.9597516059875488,0.5228696465492249,0.494965523481369,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.8454225659370422,0.3633334934711456,0.2553247511386871,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8688725233078003,0.3953799605369568,0.3758445084095001,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917297363281,0.8176564574241638,0.3257289528846741,1.4738906621932983,291.4921875,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.352783203125,291.4940490722656,1.0,0.6446853876113892,1.0,1.0,0.0,1.0,-3.496790170669556,3.4967801570892334,9.83686368272174e-06,2.7030258178710938,0.0,0.0,0.0,167.9119415283203,171.0,71.86986541748047,-0.0,3448.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.8302827477455139,0.3465132415294647,0.3135242462158203,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414428710937,0.959036350250244,0.5278260111808777,0.499659389257431,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411071777344,0.8444882035255432,0.3662587106227875,0.2573993504047394,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8675534129142761,0.3981240689754486,0.3784946501255035,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5409851074219,0.815716028213501,0.3270079791545868,1.4799026250839231,291.5414428710937,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3599853515625,291.543212890625,1.0,0.6490431427955627,1.0,1.0,0.0,1.0,-3.517596483230591,3.517586469650269,9.954154847946484e-06,2.7190656661987305,0.0,0.0,0.0,170.9106903076172,174.0,69.30120849609375,-0.0,3516.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.8302827477455139,0.3465132415294647,0.3135242462158203,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414428710937,0.959036350250244,0.5278260111808777,0.499659389257431,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411071777344,0.8444882035255432,0.3662587106227875,0.2573993504047394,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8675534129142761,0.3981240689754486,0.3784946501255035,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5409851074219,0.815716028213501,0.3270079791545868,1.4799026250839231,291.5414428710937,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3599853515625,291.543212890625,1.0,0.6490431427955627,1.0,1.0,0.0,1.0,-3.517596483230591,3.517586469650269,9.954154847946484e-06,2.7190656661987305,0.0,0.0,0.0,170.9106903076172,174.0,69.30120849609375,-0.0,3516.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58837890625,0.8289504647254944,0.3485437631607055,0.3154040873050689,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887756347656,0.9584906101226808,0.5328726768493652,0.5044431686401367,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.8437064290046692,0.3692624270915985,0.2595270276069641,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8663637638092041,0.4008975028991699,0.3811678290367126,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5883178710937,0.8139086961746216,0.3283378481864929,1.4861434698104858,291.5887756347656,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3669128417969,291.5904541015625,1.0,0.6534537076950073,1.0,1.0,0.0,1.0,-3.538893938064575,3.538883924484253,1.0074933925352523e-05,2.73548436164856,0.0,0.0,0.0,173.90960693359375,177.0,66.6643295288086,-0.0,3586.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58837890625,0.8289504647254944,0.3485437631607055,0.3154040873050689,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887756347656,0.9584906101226808,0.5328726768493652,0.5044431686401367,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.58843994140625,0.8437064290046692,0.3692624270915985,0.2595270276069641,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8663637638092041,0.4008975028991699,0.3811678290367126,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5883178710937,0.8139086961746216,0.3283378481864929,1.4861434698104858,291.5887756347656,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3669128417969,291.5904541015625,1.0,0.6534537076950073,1.0,1.0,0.0,1.0,-3.538893938064575,3.538883924484253,1.0074933925352523e-05,2.73548436164856,0.0,0.0,0.0,173.90960693359375,177.0,66.6643295288086,-0.0,3586.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.611328125,0.8283272981643677,0.349570095539093,0.3163528442382812,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6116943359375,0.9582733511924744,0.5354229807853699,0.5068612098693848,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61138916015625,0.8433699011802673,0.3707937002182007,0.2606110274791717,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114501953125,0.8658170104026794,0.4022979736328125,0.3825163245201111,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112365722656,0.8130508661270142,0.3290199041366577,1.4893406629562378,291.6116638183594,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.3702697753906,291.61334228515625,1.0,0.6556774377822876,1.0,1.0,0.0,1.0,-3.549715995788574,3.549705982208252,1.0136585842701606e-05,2.7438273429870605,0.0,0.0,0.0,175.4091033935547,177.0,65.3194808959961,-0.0,3622.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8277313709259033,0.350603848695755,0.3173079192638397,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341247558594,0.958089292049408,0.5379884839057922,0.509293794631958,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338195800781,0.8430669903755188,0.3723432421684265,0.2617076337337494,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338806152344,0.8653004169464111,0.4037074446678161,0.3838729858398437,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6336975097656,0.8122209310531616,0.3297119438648224,1.4925827980041504,291.63409423828125,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.37353515625,291.6357116699219,1.0,0.6579119563102722,1.0,1.0,0.0,1.0,-3.56064248085022,3.5606322288513184,1.0199022653978318e-05,2.7522506713867188,0.0,0.0,0.0,176.90863037109375,180.0,63.94789505004883,-0.0,3658.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.8266173601150513,0.3526932001113891,0.3192370235919952,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67742919921875,0.9578141570091248,0.5431618690490723,0.5141987800598145,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8425562977790833,0.3754954934120178,0.2639377415180206,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8643536567687988,0.4065529704093933,0.386610597372055,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770324707031,0.8106395602226257,0.331123799085617,1.4991917610168457,291.67742919921875,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3798828125,291.678955078125,1.0,0.6624112725257874,1.0,1.0,0.0,1.0,-3.582789897918701,3.5827796459198,1.0326170922780877e-05,2.769325494766236,0.0,0.0,0.0,179.90777587890625,183.0,61.12897491455078,-0.0,3732.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.8266173601150513,0.3526932001113891,0.3192370235919952,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67742919921875,0.9578141570091248,0.5431618690490723,0.5141987800598145,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8425562977790833,0.3754954934120178,0.2639377415180206,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8643536567687988,0.4065529704093933,0.386610597372055,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770324707031,0.8106395602226257,0.331123799085617,1.4991917610168457,291.67742919921875,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3798828125,291.678955078125,1.0,0.6624112725257874,1.0,1.0,0.0,1.0,-3.582789897918701,3.5827796459198,1.0326170922780877e-05,2.769325494766236,0.0,0.0,0.0,179.90777587890625,183.0,61.12897491455078,-0.0,3732.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.8255993723869324,0.3548090755939483,0.3211895823478699,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186584472656,0.9576520323753356,0.5483860969543457,0.5191514492034912,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8421626687049866,0.3787142038345337,0.2662141919136047,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8635132312774658,0.4094314277172088,0.3893788158893585,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.71826171875,0.8091540932655334,0.3325684070587158,1.5059479475021362,291.7186584472656,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3858947753906,291.7200927734375,1.0,0.6669455170631409,1.0,1.0,0.0,1.0,-3.60529375076294,3.605283260345459,1.0456173185957596e-05,2.7866759300231934,0.0,0.0,0.0,182.90704345703125,186.0,58.23451614379883,-0.0,3807.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.8255993723869324,0.3548090755939483,0.3211895823478699,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186584472656,0.9576520323753356,0.5483860969543457,0.5191514492034912,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8421626687049866,0.3787142038345337,0.2662141919136047,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8635132312774658,0.4094314277172088,0.3893788158893585,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.71826171875,0.8091540932655334,0.3325684070587158,1.5059479475021362,291.7186584472656,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3858947753906,291.7200927734375,1.0,0.6669455170631409,1.0,1.0,0.0,1.0,-3.60529375076294,3.605283260345459,1.0456173185957596e-05,2.7866759300231934,0.0,0.0,0.0,182.90704345703125,186.0,58.23451614379883,-0.0,3807.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574157714844,0.8246671557426453,0.3569472134113312,0.3231620788574219,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577514648437,0.9575902223587036,0.5536550283432007,0.5241458415985107,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8418733477592468,0.381992369890213,0.2685323655605316,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8627681136131287,0.4123386144638061,0.3921739757061004,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.8077541589736938,0.334040492773056,1.5128284692764282,291.7577209472656,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3916015625,291.75909423828125,1.0,0.6715084314346313,1.0,1.0,0.0,1.0,-3.6281044483184814,3.628093719482422,1.05887829704443e-05,2.804264545440674,0.0,0.0,0.0,185.90646362304688,189.0,55.265655517578125,-0.0,3885.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574157714844,0.8246671557426453,0.3569472134113312,0.3231620788574219,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577514648437,0.9575902223587036,0.5536550283432007,0.5241458415985107,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8418733477592468,0.381992369890213,0.2685323655605316,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8627681136131287,0.4123386144638061,0.3921739757061004,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.8077541589736938,0.334040492773056,1.5128284692764282,291.7577209472656,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3916015625,291.75909423828125,1.0,0.6715084314346313,1.0,1.0,0.0,1.0,-3.6281044483184814,3.628093719482422,1.05887829704443e-05,2.804264545440674,0.0,0.0,0.0,185.90646362304688,189.0,55.265655517578125,-0.0,3885.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.8238105177879333,0.359102725982666,0.3251503109931946,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79461669921875,0.9576165676116944,0.5589624643325806,0.5291763544082642,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8416747450828552,0.3853205740451813,0.2708863019943237,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8621070981025696,0.4152697622776031,0.3949917554855346,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.79425048828125,0.8064297437667847,0.3355348110198974,1.5198098421096802,291.7945861816406,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3969116210937,291.7958984375,1.0,0.6760931611061096,1.0,1.0,0.0,1.0,-3.651170015335083,3.651159286499024,1.072373015631456e-05,2.822051286697388,0.0,0.0,0.0,188.9060211181641,192.0,52.2202377319336,-0.0,3963.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.8238105177879333,0.359102725982666,0.3251503109931946,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79461669921875,0.9576165676116944,0.5589624643325806,0.5291763544082642,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8416747450828552,0.3853205740451813,0.2708863019943237,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8621070981025696,0.4152697622776031,0.3949917554855346,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.79425048828125,0.8064297437667847,0.3355348110198974,1.5198098421096802,291.7945861816406,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3969116210937,291.7958984375,1.0,0.6760931611061096,1.0,1.0,0.0,1.0,-3.651170015335083,3.651159286499024,1.072373015631456e-05,2.822051286697388,0.0,0.0,0.0,188.9060211181641,192.0,52.2202377319336,-0.0,3963.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.8234077095985413,0.3601855933666229,0.3261491358280182,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.9576596021652222,0.5616292953491211,0.5317038297653198,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119506835937,0.8416054248809814,0.3870008289813995,0.2720746994018554,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8618052005767822,0.4167430102825165,0.3964079618453979,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118591308594,0.8057931065559387,0.3362888693809509,1.5233322381973269,291.8121643066406,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3994140625,291.8134155273437,1.0,0.6783918142318726,1.0,1.0,0.0,1.0,-3.6627840995788574,3.6627731323242174,1.079200410458725e-05,2.831008195877075,0.0,0.0,0.0,190.4058532714844,192.0,50.684715270996094,-0.0,4003.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.8230201005935669,0.3612708151340484,0.3271501660346985,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8292236328125,0.9577203989028932,0.5643033385276794,0.5342381000518799,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8415552377700806,0.3886943459510803,0.2732709646224975,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8615202903747559,0.4182202219963074,0.3978279531002044,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8288879394531,0.8051723837852478,0.3370464444160461,1.5268707275390625,291.8291931152344,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.40185546875,291.8304138183594,1.0,0.6806936264038086,1.0,1.0,0.0,1.0,-3.6744425296783447,3.674431800842285,1.0860759175557178e-05,2.8399999141693115,0.0,0.0,0.0,191.9057006835937,195.0,49.12290954589844,-0.0,4044.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.822632372379303,0.362401008605957,0.3281927108764648,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8462829589844,0.957801342010498,0.5670906901359558,0.5368796586990356,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.841524600982666,0.3904707431793213,0.2745249569416046,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8612412214279175,0.4197596907615661,0.3993077874183655,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8459777832031,0.8045456409454346,0.3378371894359588,1.530564308166504,291.8462829589844,287.7817687988281,291.8663330078125,288.4424133300781,291.8658752441406,297.4042663574219,291.8474426269531,1.0,0.6830897331237793,1.0,1.0,0.0,1.0,-3.68660831451416,3.6865975856781006,1.0932741133728996e-05,2.849383592605591,0.9774656295776368,0.9774656295776368,0.0,193.465087890625,195.0,47.47555923461914,-0.0,4086.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8783569335937,0.8223883509635925,0.3636767864227295,0.3292360007762909,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8697509765625,0.957996904850006,0.5699067711830139,0.5394102931022644,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.876708984375,0.8416059613227844,0.3923194706439972,0.2757440209388733,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8752136230469,0.8610875010490417,0.421365350484848,0.4007417261600494,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.87994384765625,0.8040701150894165,0.3387207090854645,1.5342367887496948,291.87030029296875,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4087829589844,291.82867431640625,1.0,0.6854528188705444,1.0,1.0,0.0,1.0,-3.698513984680176,3.698503017425537,1.1003236068063416e-05,2.8585050106048584,1.0,1.0,0.0,194.9003448486328,198.0,720.1328735351562,-0.0,4127.2646484375,1.0,290.9127502441406,291.9488830566406,293.6907958984375,294.7908630371094,293.1499938964844,293.1499938964844,283.1499938964844,1474.563720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2250872701406479,1.0,0.0,0.0,0.8047974705696106,0.8048015832901001,5.4902965729297655e-08,4.242835521697998,4.242825508117676,9.981113180401737e-06,0.0,0.0,-0.0,5572.15625,0.0,16.53285026550293,1892.116943359375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2237548828125,0.8144906163215637,0.354509174823761,0.3256333768367767,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1992492675781,0.9506683945655824,0.5637088418006897,0.5384973287582397,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2185363769531,0.8352807760238647,0.3861912190914154,0.2745295166969299,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2142639160156,0.8543220162391663,0.4153109788894653,0.3989574313163757,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2283630371094,0.7966678738594055,0.3326121270656585,1.5229531526565552,289.2008972167969,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3070373535156,289.10369873046875,1.0,0.6828891634941101,1.0,1.0,0.0,1.0,-3.676069259643554,3.676058292388916,1.0875559382839128e-05,2.843067407608032,1.0,1.0,0.0,198.0884704589844,201.0,11995.2861328125,-0.0,4087.006591796875,1.0,285.8998107910156,289.0404663085937,293.6170654296875,295.997314453125,293.1499938964844,293.1499938964844,283.1499938964844,3795.015869140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089163064956665,1.0,0.0,0.0,1.297569990158081,1.2975728511810305,1.1237239760930609e-07,4.265903472900391,4.265893936157227,9.786104783415794e-06,0.0,0.0,-0.0,5583.81640625,0.0,66.87516784667969,1895.434326171875,0.0,1681.817138671875,0.3300232887268066,1.0,0.0,3.0,1.0,0.0
11968800,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2237548828125,0.8144906163215637,0.354509174823761,0.3256333768367767,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1992492675781,0.9506683945655824,0.5637088418006897,0.5384973287582397,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2185363769531,0.8352807760238647,0.3861912190914154,0.2745295166969299,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2142639160156,0.8543220162391663,0.4153109788894653,0.3989574313163757,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2283630371094,0.7966678738594055,0.3326121270656585,1.5229531526565552,289.2008972167969,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3070373535156,289.10369873046875,1.0,0.6828891634941101,1.0,1.0,0.0,1.0,-3.676069259643554,3.676058292388916,1.0875559382839128e-05,2.843067407608032,1.0,1.0,0.0,198.0884704589844,201.0,11995.2861328125,-0.0,4087.006591796875,1.0,285.8998107910156,289.0404663085937,293.6170654296875,295.997314453125,293.1499938964844,293.1499938964844,283.1499938964844,3795.015869140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089163064956665,1.0,0.0,0.0,1.297569990158081,1.2975728511810305,1.1237239760930609e-07,4.265903472900391,4.265893936157227,9.786104783415794e-06,0.0,0.0,-0.0,5583.81640625,0.0,66.87516784667969,1895.434326171875,0.0,1681.817138671875,0.3300232887268066,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7951354980469,0.7989130020141602,0.34079310297966,0.315547227859497,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.77862548828125,0.93526291847229,0.5515280961990356,0.5294198393821716,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.791259765625,0.8227988481521606,0.3753095269203186,0.2684971690177917,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.78839111328125,0.8417321443557739,0.4046531319618225,0.3910090029239654,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7978515625,0.783221960067749,0.3226173222064972,1.4876340627670288,287.77984619140625,287.7098999023437,291.9242858886719,288.5106506347656,291.92388916015625,297.1777648925781,287.7207946777344,1.0,0.6723628640174866,1.0,1.0,0.0,1.0,-3.593794822692871,3.59378433227539,1.0397006008133758e-05,2.7804408073425293,0.987363338470459,0.987363338470459,0.0,199.99728393554688,201.0,16677.076171875,-0.0,3883.359619140625,1.0,284.360107421875,287.3417053222656,292.76617431640625,295.1116638183594,293.1499938964844,293.1499938964844,283.1499938964844,5732.6533203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137569427490234,1.0,0.0,0.0,1.5846354961395264,1.5846397876739502,1.6755363674292314e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5126.78515625,0.0,122.03791809082033,1895.43701171875,0.0,2597.8330078125,0.3972898721694946,1.0,0.0,3.0,1.0,0.0
11968920,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2090759277344,0.7843577265739441,0.3297999501228332,0.3059543073177337,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1994934082031,0.9208518862724304,0.541519045829773,0.5203921794891357,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2066955566406,0.8110575675964355,0.3662944734096527,0.2625142335891723,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2050476074219,0.8303725719451904,0.3956412971019745,0.3830082714557647,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.21044921875,0.7707515358924866,0.3139216005802154,1.451565861701965,287.20025634765625,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0782165527344,287.165771484375,1.0,0.662168562412262,1.0,1.0,0.0,1.0,-3.511197805404663,3.51118803024292,9.924737241817638e-06,2.716592788696289,0.9784433841705322,0.9784433841705322,0.0,201.4056701660156,189.0,19167.4375,-0.0,3683.91259765625,1.0,283.7337646484375,286.5465087890625,292.19110107421875,294.3158874511719,293.1499938964844,293.1499938964844,283.1499938964844,7253.86279296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373854756355286,1.0,0.0,0.0,1.7704949378967283,1.770500421524048,2.091620388000593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.41357421875,0.0,170.5664825439453,1895.4371337890625,0.0,2817.297607421875,0.4454585015773773,1.0,0.0,3.0,1.0,0.0
11968980,296.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.75,0.7749431133270264,0.3167461454868316,0.2931840121746063,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7443542480469,0.9149539470672609,0.529426634311676,0.5080995559692383,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7485046386719,0.8043206334114075,0.3552211225032806,0.2542297840118408,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.74755859375,0.8244777321815491,0.3842550814151764,0.3716467320919037,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.75067138671875,0.7630240321159363,0.3024702072143554,1.398349046707153,286.7449035644531,287.6781616210937,291.9498596191406,288.5399780273437,291.9494934082031,296.9632873535156,286.7244873046875,1.0,0.6427708268165588,1.0,1.0,0.0,1.0,-3.393385410308838,3.393376111984253,9.26851589611033e-06,2.624920129776001,0.96662575006485,0.96662575006485,0.0,194.25442504882807,189.0,21337.115234375,-0.0,3360.065185546875,1.0,283.3328552246094,285.9520263671875,291.6501159667969,293.500244140625,293.1499938964844,293.1499938964844,283.1499938964844,9622.2529296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257457613945007,1.0,0.0,0.0,2.020637035369873,2.020644187927246,2.724394789765938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.724609375,0.0,254.27685546875,1895.4371337890625,0.0,2708.879638671875,0.5037240982055664,1.0,0.0,3.0,1.0,0.0
11969040,296.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5698547363281,0.7706672549247742,0.3099997639656067,0.2863754630088806,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5658569335937,0.9128618240356444,0.5231274962425232,0.5014573335647583,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5687561035156,0.8013138771057129,0.3493648469448089,0.2496826350688934,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5680847167969,0.8218396902084351,0.3780604004859924,0.3652380704879761,296.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5703125,0.7591454982757568,0.2959990203380584,1.3671549558639526,286.5662536621094,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.90789794921875,286.5519104003906,1.0,0.6317844390869141,1.0,1.0,0.0,1.0,-3.3264880180358887,3.326479196548462,8.905412869353313e-06,2.572683811187744,0.9590660333633424,0.9590660333633424,0.0,189.5715789794922,177.0,22092.3125,-0.0,3181.254638671875,1.0,283.2308654785156,285.7403869628906,291.4557189941406,293.18194580078125,293.1499938964844,293.1499938964844,283.1499938964844,11034.154296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052701950073242,1.0,0.0,0.0,2.150541543960572,2.1505496501922607,3.085951334469428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.91845703125,0.0,307.1336669921875,1895.4371337890625,0.0,2519.706298828125,0.5382864475250244,1.0,0.0,3.0,1.0,0.0
11969100,296.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034423828125,0.7671608328819275,0.3028759360313415,0.2791435718536377,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.40045166015625,0.9121001362800598,0.5164982676506042,0.4943855106830597,296.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026184082031,0.7991591691970825,0.343129813671112,0.2447791546583175,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4021301269531,0.8198915123939514,0.3713069260120392,0.358161449432373,296.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4037780761719,0.7555966973304749,0.2887397110462188,1.3316409587860107,286.4007873535156,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8548583984375,286.3902282714844,1.0,0.6191092133522034,1.0,1.0,0.0,1.0,-3.2521395683288574,3.2521309852600098,8.510299267072696e-06,2.5145978927612305,0.9491589069366456,0.9491589069366456,0.0,183.5355987548828,177.0,22786.77734375,-0.0,2985.226806640625,1.0,283.1763610839844,285.5620422363281,291.338134765625,292.96923828125,293.1499938964844,293.1499938964844,283.1499938964844,12994.828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753725647926331,1.0,0.0,0.0,2.3142013549804688,2.3142106533050537,3.573515527932614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.44677734375,0.0,383.7566223144531,1895.4371337890625,0.0,2248.6943359375,0.5755811929702759,1.0,0.0,3.0,1.0,0.0
11969160,296.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2899475097656,0.765503466129303,0.2970600128173828,0.273243635892868,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.28778076171875,0.913206160068512,0.5111555457115173,0.4886557161808014,296.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2893371582031,0.7986966371536255,0.3380492925643921,0.2407568395137787,296.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2889709472656,0.8194093704223633,0.3656648397445678,0.3522102236747741,296.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29022216796875,0.7535242438316345,0.2825136184692383,1.3009082078933716,286.2880554199219,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8178100585937,286.28033447265625,1.0,0.6078113913536072,1.0,1.0,0.0,1.0,-3.189180850982666,3.189172506332397,8.182737474271562e-06,2.465414762496948,0.9391154646873474,0.9391154646873474,0.0,177.48721313476562,165.0,23143.15625,-0.0,2820.21044921875,1.0,283.1579895019531,285.4458312988281,291.31939697265625,292.8976745605469,293.1499938964844,293.1499938964844,283.1499938964844,14703.1923828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479779720306396,1.0,0.0,0.0,2.439286231994629,2.4392967224121094,3.970259285779321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.92529296875,0.0,450.736328125,1895.4371337890625,0.0,2007.9837646484373,0.6090697646141052,1.0,0.0,3.0,1.0,0.0
11969220,296.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317749023437,0.7663437724113464,0.2880180478096008,0.2641472220420837,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13037109375,0.919986367225647,0.5030950307846069,0.4800319969654083,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313781738281,0.8018107414245605,0.3303100764751434,0.2346255481243133,296.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13116455078125,0.8220282196998596,0.3567848801612854,0.3428438305854797,296.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319580078125,0.7530663013458252,0.272461324930191,1.251113772392273,286.1305847167969,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7764587402344,286.1257019042969,1.0,0.5882988572120667,1.0,1.0,0.0,1.0,-3.0893359184265137,3.0893282890319824,7.676581844862085e-06,2.387473821640014,0.91827654838562,0.91827654838562,0.0,165.40248107910156,153.0,23547.8046875,-0.0,2556.99267578125,1.0,283.150634765625,285.28759765625,291.4199523925781,292.9692077636719,293.1499938964844,293.1499938964844,283.1499938964844,18042.029296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120777368545532,1.0,0.0,0.0,2.6467747688293457,2.646787166595459,4.674415379213315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.29736328125,0.0,579.7850341796875,1895.4371337890625,0.0,1707.3406982421875,0.6604012250900269,1.0,0.0,3.0,1.0,0.0
