time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317749023437,0.7663437724113464,0.2880180478096008,0.2641472220420837,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13037109375,0.919986367225647,0.5030950307846069,0.4800319969654083,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313781738281,0.8018107414245605,0.3303100764751434,0.2346255481243133,296.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13116455078125,0.8220282196998596,0.3567848801612854,0.3428438305854797,296.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319580078125,0.7530663013458252,0.272461324930191,1.251113772392273,286.1305847167969,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7764587402344,286.1257019042969,1.0,0.5882988572120667,1.0,1.0,0.0,1.0,-3.0893359184265137,3.0893282890319824,7.676581844862085e-06,2.387473821640014,0.91827654838562,0.91827654838562,0.0,165.40248107910156,153.0,23547.8046875,-0.0,2556.99267578125,1.0,283.150634765625,285.28759765625,291.4199523925781,292.9692077636719,293.1499938964844,293.1499938964844,283.1499938964844,18042.029296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120777368545532,1.0,0.0,0.0,2.6467747688293457,2.646787166595459,4.674415379213315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.29736328125,0.0,579.7850341796875,1895.4371337890625,0.0,1707.3406982421875,0.6604012250900269,1.0,0.0,3.0,1.0,0.0
11969340,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.7712370157241821,0.2810492515563965,0.2571934759616852,296.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289306640625,0.931654930114746,0.4971614778041839,0.4737080931663513,296.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.8089752197265625,0.3246079385280609,0.2301045507192611,296.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294494628906,0.8283188939094543,0.3499631881713867,0.335668534040451,296.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299987792969,0.7565152049064636,0.2646102011203766,1.2122186422348022,286.0290832519531,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7604675292969,286.0258178710937,1.0,0.5714290142059326,1.0,1.0,0.0,1.0,-3.012531042098999,3.012523889541626,7.298386208276497e-06,2.327588558197021,0.8967332243919373,0.8967332243919373,0.0,153.34817504882812,141.0,23688.830078125,-0.0,2350.42333984375,1.0,283.1500549316406,285.1882629394531,291.5428161621094,293.1033935546875,293.1499938964844,293.1499938964844,283.1499938964844,20984.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002223134040833,1.0,0.0,0.0,2.786301612854004,2.786315441131592,5.180236257729121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.59716796875,0.0,682.0482177734375,1895.4371337890625,0.0,1612.50830078125,0.6895866990089417,1.0,0.0,3.0,1.0,0.0
11969400,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.7712370157241821,0.2810492515563965,0.2571934759616852,296.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289306640625,0.931654930114746,0.4971614778041839,0.4737080931663513,296.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.8089752197265625,0.3246079385280609,0.2301045507192611,296.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294494628906,0.8283188939094543,0.3499631881713867,0.335668534040451,296.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299987792969,0.7565152049064636,0.2646102011203766,1.2122186422348022,286.0290832519531,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7604675292969,286.0258178710937,1.0,0.5714290142059326,1.0,1.0,0.0,1.0,-3.012531042098999,3.012523889541626,7.298386208276497e-06,2.327588558197021,0.8967332243919373,0.8967332243919373,0.0,153.34817504882812,141.0,23688.830078125,-0.0,2350.42333984375,1.0,283.1500549316406,285.1882629394531,291.5428161621094,293.1033935546875,293.1499938964844,293.1499938964844,283.1499938964844,20984.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002223134040833,1.0,0.0,0.0,2.786301612854004,2.786315441131592,5.180236257729121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.59716796875,0.0,682.0482177734375,1895.4371337890625,0.0,1612.50830078125,0.6895866990089417,1.0,0.0,3.0,1.0,0.0
11969460,296.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98541259765625,0.7795549035072327,0.2753900289535522,0.2515115439891815,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849853515625,0.947253942489624,0.4925394356250763,0.4687269926071167,296.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.8190503120422363,0.3202039003372192,0.2265630960464477,296.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.8377799391746521,0.3444379568099975,0.3298245370388031,296.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854736328125,0.7633522748947144,0.2582060992717743,1.180353045463562,285.98504638671875,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.758544921875,285.98345947265625,1.0,0.5561404824256897,1.0,1.0,0.0,1.0,-2.950111150741577,2.950104236602783,6.998138360359008e-06,2.278953313827514,0.8752177357673645,0.8752177357673645,0.0,141.31463623046875,129.0,23496.755859375,-0.0,2178.15869140625,1.0,283.1499938964844,285.1510009765625,291.6072692871094,293.1745910644531,293.1499938964844,293.1499938964844,283.1499938964844,22533.447265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998961567878723,1.0,0.0,0.0,2.8097760677337646,2.80979061126709,5.267891083349241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.0625,0.0,706.3115844726562,1895.4371337890625,0.0,1609.933837890625,0.6960713267326355,1.0,0.0,3.0,1.0,0.0
11969520,296.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98541259765625,0.7795549035072327,0.2753900289535522,0.2515115439891815,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849853515625,0.947253942489624,0.4925394356250763,0.4687269926071167,296.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.8190503120422363,0.3202039003372192,0.2265630960464477,296.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.8377799391746521,0.3444379568099975,0.3298245370388031,296.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854736328125,0.7633522748947144,0.2582060992717743,1.180353045463562,285.98504638671875,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.758544921875,285.98345947265625,1.0,0.5561404824256897,1.0,1.0,0.0,1.0,-2.950111150741577,2.950104236602783,6.998138360359008e-06,2.278953313827514,0.8752177357673645,0.8752177357673645,0.0,141.31463623046875,129.0,23496.755859375,-0.0,2178.15869140625,1.0,283.1499938964844,285.1510009765625,291.6072692871094,293.1745910644531,293.1499938964844,293.1499938964844,283.1499938964844,22533.447265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998961567878723,1.0,0.0,0.0,2.8097760677337646,2.80979061126709,5.267891083349241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.0625,0.0,706.3115844726562,1895.4371337890625,0.0,1609.933837890625,0.6960713267326355,1.0,0.0,3.0,1.0,0.0
11969580,296.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739685058594,0.7913962006568909,0.2706131041049957,0.2466891855001449,296.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.973876953125,0.9658474922180176,0.4888159334659576,0.4646572172641754,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.8320879936218262,0.3167122006416321,0.2237028181552887,296.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.8507487773895264,0.3397985100746155,0.3248820602893829,296.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739685058594,0.7737165093421936,0.2528047859668731,1.1533315181732178,285.973876953125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7657775878906,285.973388671875,1.0,0.5418734550476074,1.0,1.0,0.0,1.0,-2.8975536823272705,2.897546768188477,6.750276497768937e-06,2.238027572631836,0.853934109210968,0.853934109210968,0.0,129.29322814941406,117.0,23148.392578125,-0.0,2028.8572998046875,1.0,283.1499938964844,285.148681640625,291.6188659667969,293.17822265625,293.1499938964844,293.1499938964844,283.1499938964844,23214.2890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007100582122803,1.0,0.0,0.0,2.7673094272613525,2.767323732376098,5.109857852403366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.6201171875,0.0,682.464599609375,1895.4371337890625,0.0,1616.361083984375,0.6869043111801147,1.0,0.0,3.0,1.0,0.0
11969640,296.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739685058594,0.7913962006568909,0.2706131041049957,0.2466891855001449,296.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.973876953125,0.9658474922180176,0.4888159334659576,0.4646572172641754,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.8320879936218262,0.3167122006416321,0.2237028181552887,296.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.8507487773895264,0.3397985100746155,0.3248820602893829,296.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739685058594,0.7737165093421936,0.2528047859668731,1.1533315181732178,285.973876953125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7657775878906,285.973388671875,1.0,0.5418734550476074,1.0,1.0,0.0,1.0,-2.8975536823272705,2.897546768188477,6.750276497768937e-06,2.238027572631836,0.853934109210968,0.853934109210968,0.0,129.29322814941406,117.0,23148.392578125,-0.0,2028.8572998046875,1.0,283.1499938964844,285.148681640625,291.6188659667969,293.17822265625,293.1499938964844,293.1499938964844,283.1499938964844,23214.2890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007100582122803,1.0,0.0,0.0,2.7673094272613525,2.767323732376098,5.109857852403366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.6201171875,0.0,682.464599609375,1895.4371337890625,0.0,1616.361083984375,0.6869043111801147,1.0,0.0,3.0,1.0,0.0
11969700,296.6840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794616699219,0.7987580299377441,0.268470287322998,0.2445108294486999,296.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9796142578125,0.9758712649345398,0.4872064292430877,0.4628722965717315,296.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795227050781,0.8400140404701233,0.3152289390563965,0.222464844584465,296.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795227050781,0.8588155508041382,0.3377264142036438,0.3226581215858459,296.6805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794616699219,0.7803781032562256,0.2503861486911773,1.1411646604537964,285.9795837402344,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7716064453125,285.9798278808594,1.0,0.5350038409233093,1.0,1.0,0.0,1.0,-2.8740010261535645,2.8739943504333496,6.640668289037421e-06,2.2196946144104004,0.8434668183326721,0.8434668183326721,0.0,123.28558349609376,117.0,22897.486328125,-0.0,1960.5126953125,1.0,283.1499938964844,285.1596374511719,291.6130065917969,293.1618347167969,293.1499938964844,293.1499938964844,283.1499938964844,23175.93359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000302076339722,1.0,0.0,0.0,2.721013307571411,2.721027374267578,4.940315534440742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.88671875,0.0,652.864501953125,1895.4371337890625,0.0,1610.991455078125,0.6790978908538818,1.0,0.0,3.0,1.0,0.0
11969760,296.693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844665527344,0.8071889281272888,0.2664622068405151,0.24246346950531,296.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.984619140625,0.9861366152763368,0.485734760761261,0.4612287878990173,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844970703125,0.8491607904434204,0.3138924837112427,0.2213367521762848,296.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845275878906,0.868164598941803,0.3357895314693451,0.3205720484256744,296.687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98443603515625,0.7881743907928467,0.2481219321489334,1.1297409534454346,285.9845886230469,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7784729003906,285.9848937988281,1.0,0.5282723903656006,1.0,1.0,0.0,1.0,-2.8519675731658936,2.851961135864258,6.538953130075242e-06,2.20254898071289,0.8330466747283936,0.8330466747283936,0.0,117.2793197631836,105.0,22677.71484375,-0.0,1895.63671875,1.0,283.1499938964844,285.1693115234375,291.6039733886719,293.1414489746094,293.1499938964844,293.1499938964844,283.1499938964844,23277.1015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984742879867554,1.0,0.0,0.0,2.681722402572632,2.6817359924316406,4.798671398020815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.44091796875,0.0,629.197998046875,1895.4371337890625,0.0,1598.7333984375,0.6675330996513367,1.0,0.0,3.0,1.0,0.0
11969820,296.71002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.8219394683837891,0.2634789943695068,0.2394149452447891,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.9990000128746032,0.4836812317371368,0.4546414017677307,296.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050048828125,0.866504967212677,0.3120076656341553,0.2197255492210388,296.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050354003906,0.8857789039611816,0.3329177498817444,0.3174729645252228,296.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048522949219,0.8028696179389954,0.2447584569454193,1.1127567291259766,286.005126953125,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7911682128906,286.0054626464844,1.0,0.5168090462684631,1.0,1.0,0.0,1.0,-2.814305067062378,2.814298629760742,6.368040885718074e-06,2.173760175704956,0.8167047500610352,0.8167047500610352,0.0,107.70215606689452,105.0,22218.7421875,-0.0,1790.20751953125,1.0,283.1499938964844,285.1987609863281,291.5853881835937,293.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,22946.705078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942265629768372,1.0,0.0,0.0,2.589282512664795,2.5892953872680664,4.473548926853256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.6552734375,0.0,572.9660034179688,1895.4371337890625,0.0,1565.491455078125,0.6492559909820557,1.0,0.0,3.0,1.0,0.0
11969880,296.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.8253772258758545,0.2627516686916351,0.2386937886476516,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.9990000128746032,0.4834717810153961,0.4472375214099884,296.8352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.870794951915741,0.3115598559379577,0.2193578630685806,296.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.8900706768035889,0.3322182297706604,0.316740870475769,296.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.8063894510269165,0.2439425587654113,1.108738660812378,286.0065612792969,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7955017089844,286.0063781738281,1.0,0.5131552219390869,1.0,1.0,0.0,1.0,-2.7984330654144287,2.798426628112793,6.296344963629963e-06,2.161468505859375,0.8126010298728943,0.8126010298728943,0.0,105.32477569580078,93.0,22080.21875,-0.0,1754.4459228515625,1.0,283.1499938964844,285.20281982421875,291.58062744140625,293.0869140625,293.1499938964844,293.1499938964844,283.1499938964844,22916.42578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929009556770325,1.0,0.0,0.0,2.568823337554932,2.568835973739624,4.403133004871053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.92822265625,0.0,561.2337036132812,1895.4371337890625,0.0,1555.1854248046875,0.641721785068512,1.0,0.0,3.0,1.0,0.0
11969940,296.734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181579589844,0.8455579876899719,0.2592882215976715,0.2352044582366943,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01824951171875,0.9990000128746032,0.4857771098613739,0.4079910218715668,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181884765625,0.8960708379745483,0.3095258474349975,0.2176319509744644,296.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181884765625,0.915860652923584,0.3288925290107727,0.3132032454013824,296.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181579589844,0.8257966041564941,0.240098163485527,1.0894737243652344,286.0182189941406,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8339233398437,286.0181579589844,1.0,0.494100421667099,1.0,1.0,0.0,1.0,-2.7175936698913574,2.71758770942688,5.937190962868044e-06,2.098726987838745,0.7922334671020508,0.7922334671020508,0.0,93.38218688964844,96.0,21272.80859375,-0.0,1578.9693603515625,1.0,283.1499938964844,285.2327575683594,291.5504455566406,293.0130310058594,293.1499938964844,293.1499938964844,283.1499938964844,22290.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840795874595642,1.0,0.0,0.0,2.438561201095581,2.438572883605957,3.967899431245314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.31689453125,0.0,488.3061828613281,1895.4371337890625,0.0,1487.4488525390625,0.6118587851524353,1.0,0.0,3.0,1.0,0.0
11970000,296.734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181579589844,0.8455579876899719,0.2592882215976715,0.2352044582366943,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01824951171875,0.9990000128746032,0.4857771098613739,0.4079910218715668,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181884765625,0.8960708379745483,0.3095258474349975,0.2176319509744644,296.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181884765625,0.915860652923584,0.3288925290107727,0.3132032454013824,296.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181579589844,0.8257966041564941,0.240098163485527,1.0894737243652344,286.0182189941406,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8339233398437,286.0181579589844,1.0,0.494100421667099,1.0,1.0,0.0,1.0,-2.7175936698913574,2.71758770942688,5.937190962868044e-06,2.098726987838745,0.7922334671020508,0.7922334671020508,0.0,93.38218688964844,96.0,21272.80859375,-0.0,1578.9693603515625,1.0,283.1499938964844,285.2327575683594,291.5504455566406,293.0130310058594,293.1499938964844,293.1499938964844,283.1499938964844,22290.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840795874595642,1.0,0.0,0.0,2.438561201095581,2.438572883605957,3.967899431245314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.31689453125,0.0,488.3061828613281,1895.4371337890625,0.0,1487.4488525390625,0.6118587851524353,1.0,0.0,3.0,1.0,0.0
11970060,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790405273437,0.8397273421287537,0.2604933381080627,0.2354703396558761,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799560546875,0.9990000128746032,0.4925190508365631,0.4174723029136657,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07940673828125,0.8908191323280334,0.3123420774936676,0.2189098447561264,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794982910156,0.908581793308258,0.330443263053894,0.3137255907058716,296.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.078857421875,0.8201611042022705,0.2414326071739196,1.090574860572815,286.079833984375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.9136962890625,286.08306884765625,1.0,0.4994383454322815,1.0,1.0,0.0,1.0,-2.732694387435913,2.7326884269714355,6.000816028972622e-06,2.109193563461304,0.7728927135467529,0.7728927135467529,0.0,95.96365356445312,99.0,20813.595703125,-0.0,1612.715576171875,1.0,283.1499938964844,285.3058166503906,291.5219116210937,292.9460144042969,293.1499938964844,293.1499938964844,283.1499938964844,21442.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730267405509949,1.0,0.0,0.0,2.298913955688477,2.298924684524536,3.526458272062883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.09228515625,0.0,416.8199462890625,1895.4371337890625,0.0,1404.7364501953125,0.5827547907829285,1.0,0.0,3.0,1.0,0.0
11970120,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790405273437,0.8397273421287537,0.2604933381080627,0.2354703396558761,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799560546875,0.9990000128746032,0.4925190508365631,0.4174723029136657,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07940673828125,0.8908191323280334,0.3123420774936676,0.2189098447561264,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794982910156,0.908581793308258,0.330443263053894,0.3137255907058716,296.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.078857421875,0.8201611042022705,0.2414326071739196,1.090574860572815,286.079833984375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.9136962890625,286.08306884765625,1.0,0.4994383454322815,1.0,1.0,0.0,1.0,-2.732694387435913,2.7326884269714355,6.000816028972622e-06,2.109193563461304,0.7728927135467529,0.7728927135467529,0.0,95.96365356445312,99.0,20813.595703125,-0.0,1612.715576171875,1.0,283.1499938964844,285.3058166503906,291.5219116210937,292.9460144042969,293.1499938964844,293.1499938964844,283.1499938964844,21442.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730267405509949,1.0,0.0,0.0,2.298913955688477,2.298924684524536,3.526458272062883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.09228515625,0.0,416.8199462890625,1895.4371337890625,0.0,1404.7364501953125,0.5827547907829285,1.0,0.0,3.0,1.0,0.0
11970180,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.8331751227378845,0.2599586546421051,0.2353864908218383,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444091796875,0.9990000128746032,0.4948531985282898,0.4278975427150726,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.884982705116272,0.313677966594696,0.2201112955808639,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.9011600017547609,0.3305079936981201,0.314167857170105,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434631347656,0.8141875267028809,0.2414212077856063,1.092294216156006,286.1443176269531,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9543151855469,286.1470031738281,1.0,0.5035865902900696,1.0,1.0,0.0,1.0,-2.749171733856201,2.749165773391724,6.07370066063595e-06,2.12205171585083,0.7543710470199585,0.7543710470199585,0.0,98.92414855957033,87.0,20416.091796875,-0.0,1650.544921875,1.0,283.1499938964844,285.3763122558594,291.5069885253906,292.9057006835937,293.1499938964844,293.1499938964844,283.1499938964844,20990.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639133095741272,1.0,0.0,0.0,2.1845197677612305,2.1845297813415527,3.184236732067802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72802734375,0.0,364.9342956542969,1895.4371337890625,0.0,1338.439208984375,0.557341992855072,1.0,0.0,3.0,1.0,0.0
11970240,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.8331751227378845,0.2599586546421051,0.2353864908218383,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444091796875,0.9990000128746032,0.4948531985282898,0.4278975427150726,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.884982705116272,0.313677966594696,0.2201112955808639,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.9011600017547609,0.3305079936981201,0.314167857170105,296.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434631347656,0.8141875267028809,0.2414212077856063,1.092294216156006,286.1443176269531,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9543151855469,286.1470031738281,1.0,0.5035865902900696,1.0,1.0,0.0,1.0,-2.749171733856201,2.749165773391724,6.07370066063595e-06,2.12205171585083,0.7543710470199585,0.7543710470199585,0.0,98.92414855957033,87.0,20416.091796875,-0.0,1650.544921875,1.0,283.1499938964844,285.3763122558594,291.5069885253906,292.9057006835937,293.1499938964844,293.1499938964844,283.1499938964844,20990.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639133095741272,1.0,0.0,0.0,2.1845197677612305,2.1845297813415527,3.184236732067802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72802734375,0.0,364.9342956542969,1895.4371337890625,0.0,1338.439208984375,0.557341992855072,1.0,0.0,3.0,1.0,0.0
11970300,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1601257324219,0.8458449840545654,0.2593125402927398,0.234739288687706,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16033935546875,0.9990000128746032,0.4962405562400818,0.4067510366439819,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16021728515625,0.9007387757301332,0.3139958679676056,0.2202759236097335,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602478027344,0.917567014694214,0.3301568925380707,0.3137729465961456,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600952148437,0.8267514705657959,0.2410195618867874,1.0902105569839478,286.1603088378906,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9706420898437,286.1607666015625,1.0,0.4945253729820251,1.0,1.0,0.0,1.0,-2.7202723026275635,2.720266342163086,5.9483081713551655e-06,2.100515365600586,0.7451059818267822,0.7451059818267822,0.0,93.1955108642578,87.0,20076.36328125,-0.0,1581.941650390625,1.0,283.1499938964844,285.3978881835937,291.4984130859375,292.8835144042969,293.1499938964844,293.1499938964844,283.1499938964844,20835.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601494550704956,1.0,0.0,0.0,2.131278276443481,2.1312880516052246,3.030914399460017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.14892578125,0.0,342.63592529296875,1895.4371337890625,0.0,1311.58056640625,0.5456535220146179,1.0,0.0,3.0,1.0,0.0
11970360,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16632080078125,0.8606289625167847,0.2585670053958893,0.2339412719011306,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1664428710937,0.9990000128746032,0.4993080496788025,0.3842881917953491,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1663818359375,0.9197803735733032,0.3142141699790954,0.220326542854309,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1663818359375,0.9373545050621032,0.3296821117401123,0.313200831413269,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1662902832031,0.840837836265564,0.2405018955469131,1.0872759819030762,286.1664123535156,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9947509765625,286.1666259765625,1.0,0.4860564172267914,1.0,1.0,0.0,1.0,-2.6881701946258545,2.688164472579956,5.8086129683943e-06,2.075664520263672,0.7357176542282104,0.7357176542282104,0.0,87.29254150390625,90.0,19714.12890625,-0.0,1509.4732666015625,1.0,283.1499938964844,285.41278076171875,291.4848327636719,292.8526306152344,293.1499938964844,293.1499938964844,283.1499938964844,20725.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656257152557373,1.0,0.0,0.0,2.0794355869293213,2.0794448852539062,2.8852556965830445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.7900390625,0.0,322.0345458984375,1895.4371337890625,0.0,1284.1358642578125,0.5343854427337646,1.0,0.0,3.0,1.0,0.0
11970420,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089538574219,0.850730836391449,0.2571388781070709,0.2327392697334289,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.9990000128746032,0.5042526721954346,0.396109938621521,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.209228515625,0.9099107980728148,0.314719021320343,0.2207355499267578,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20928955078125,0.9254762530326844,0.3287339508533478,0.3124082684516907,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088317871094,0.8319172263145447,0.2394797950983047,1.083187222480774,286.20953369140625,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.03717041015625,286.2118530273437,1.0,0.4902100265026092,1.0,1.0,0.0,1.0,-2.695486068725586,2.6954801082611084,5.83845348955947e-06,2.0804457664489746,0.717458963394165,0.717458963394165,0.0,89.97952270507812,93.0,19256.44140625,-0.0,1532.05029296875,1.0,283.1499938964844,285.467529296875,291.4506225585937,292.7869567871094,293.1499938964844,293.1499938964844,283.1499938964844,20549.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647675096988678,1.0,0.0,0.0,1.979654550552368,1.9796634912490845,2.615003324990539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.05126953125,0.0,285.0271301269531,1895.4371337890625,0.0,1224.8389892578125,0.512910783290863,1.0,0.0,3.0,1.0,0.0
11970480,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089538574219,0.850730836391449,0.2571388781070709,0.2327392697334289,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.9990000128746032,0.5042526721954346,0.396109938621521,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.209228515625,0.9099107980728148,0.314719021320343,0.2207355499267578,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20928955078125,0.9254762530326844,0.3287339508533478,0.3124082684516907,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088317871094,0.8319172263145447,0.2394797950983047,1.083187222480774,286.20953369140625,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.03717041015625,286.2118530273437,1.0,0.4902100265026092,1.0,1.0,0.0,1.0,-2.695486068725586,2.6954801082611084,5.83845348955947e-06,2.0804457664489746,0.717458963394165,0.717458963394165,0.0,89.97952270507812,93.0,19256.44140625,-0.0,1532.05029296875,1.0,283.1499938964844,285.467529296875,291.4506225585937,292.7869567871094,293.1499938964844,293.1499938964844,283.1499938964844,20549.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647675096988678,1.0,0.0,0.0,1.979654550552368,1.9796634912490845,2.615003324990539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.05126953125,0.0,285.0271301269531,1895.4371337890625,0.0,1224.8389892578125,0.512910783290863,1.0,0.0,3.0,1.0,0.0
11970540,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8409959077835083,0.2557408213615417,0.2315741777420044,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.9990000128746032,0.5057682394981384,0.4086034595966339,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587585449219,0.9005875587463379,0.3152457177639007,0.2211710512638092,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588195800781,0.9135292172431946,0.3277318775653839,0.3115752935409546,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25836181640625,0.822851836681366,0.2383263558149337,1.0786539316177368,286.259033203125,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0551452636719,286.26129150390625,1.0,0.4932803809642792,1.0,1.0,0.0,1.0,-2.703174591064453,2.7031688690185547,5.871843313798308e-06,2.0863966941833496,0.6996694803237915,0.6996694803237915,0.0,92.94264221191406,96.0,18796.791015625,-0.0,1556.505126953125,1.0,283.1499938964844,285.5264587402344,291.4179077148437,292.7268371582031,293.1499938964844,293.1499938964844,283.1499938964844,20409.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395115852355957,1.0,0.0,0.0,1.8844393491744995,1.884447693824768,2.36950555176918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.4951171875,0.0,252.75865173339844,1895.4371337890625,0.0,1170.0384521484375,0.4926662445068359,1.0,0.0,3.0,1.0,0.0
11970600,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8409959077835083,0.2557408213615417,0.2315741777420044,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.9990000128746032,0.5057682394981384,0.4086034595966339,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587585449219,0.9005875587463379,0.3152457177639007,0.2211710512638092,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588195800781,0.9135292172431946,0.3277318775653839,0.3115752935409546,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25836181640625,0.822851836681366,0.2383263558149337,1.0786539316177368,286.259033203125,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0551452636719,286.26129150390625,1.0,0.4932803809642792,1.0,1.0,0.0,1.0,-2.703174591064453,2.7031688690185547,5.871843313798308e-06,2.0863966941833496,0.6996694803237915,0.6996694803237915,0.0,92.94264221191406,96.0,18796.791015625,-0.0,1556.505126953125,1.0,283.1499938964844,285.5264587402344,291.4179077148437,292.7268371582031,293.1499938964844,293.1499938964844,283.1499938964844,20409.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395115852355957,1.0,0.0,0.0,1.8844393491744995,1.884447693824768,2.36950555176918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.4951171875,0.0,252.75865173339844,1895.4371337890625,0.0,1170.0384521484375,0.4926662445068359,1.0,0.0,3.0,1.0,0.0
11970660,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3064270019531,0.8319635391235352,0.2544257640838623,0.2304783463478088,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3070983886719,0.9990000128746032,0.5056843757629395,0.4209380447864532,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.8921064734458923,0.3158571720123291,0.2216579914093017,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.902857780456543,0.3267591297626495,0.3107558190822601,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30633544921875,0.8140078186988831,0.2371159195899963,1.0737895965576172,286.3070068359375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.0624694824219,286.3091735839844,1.0,0.4963002502918243,1.0,1.0,0.0,1.0,-2.710435628890991,2.7104296684265137,5.90345962336869e-06,2.092015027999878,0.682188868522644,0.682188868522644,0.0,95.93878173828124,99.0,18319.314453125,-0.0,1580.6361083984375,1.0,283.1499938964844,285.5846252441406,291.3822021484375,292.6639709472656,293.1499938964844,293.1499938964844,283.1499938964844,20295.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318005919456482,1.0,0.0,0.0,1.7926075458526611,1.792615294456482,2.144192734476747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.5703125,0.0,224.28909301757807,1895.4371337890625,0.0,1119.7657470703125,0.4733982980251312,1.0,0.0,3.0,1.0,0.0
11970720,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3064270019531,0.8319635391235352,0.2544257640838623,0.2304783463478088,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3070983886719,0.9990000128746032,0.5056843757629395,0.4209380447864532,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.8921064734458923,0.3158571720123291,0.2216579914093017,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.902857780456543,0.3267591297626495,0.3107558190822601,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30633544921875,0.8140078186988831,0.2371159195899963,1.0737895965576172,286.3070068359375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.0624694824219,286.3091735839844,1.0,0.4963002502918243,1.0,1.0,0.0,1.0,-2.710435628890991,2.7104296684265137,5.90345962336869e-06,2.092015027999878,0.682188868522644,0.682188868522644,0.0,95.93878173828124,99.0,18319.314453125,-0.0,1580.6361083984375,1.0,283.1499938964844,285.5846252441406,291.3822021484375,292.6639709472656,293.1499938964844,293.1499938964844,283.1499938964844,20295.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318005919456482,1.0,0.0,0.0,1.7926075458526611,1.792615294456482,2.144192734476747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.5703125,0.0,224.28909301757807,1895.4371337890625,0.0,1119.7657470703125,0.4733982980251312,1.0,0.0,3.0,1.0,0.0
11970780,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3545227050781,0.8235920071601868,0.2532131969928741,0.2294700443744659,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.355224609375,0.9990000128746032,0.5048015713691711,0.4329582154750824,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3548278808594,0.8843145966529846,0.3165889680385589,0.2222228646278381,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3548889160156,0.8934135437011719,0.3258591294288635,0.309995949268341,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544006347656,0.8052489757537842,0.2359133809804916,1.068891167640686,286.3551025390625,287.6566162109375,291.9672546386719,288.3804931640625,291.9676818847656,297.06524658203125,286.3573608398437,1.0,0.4992921054363251,1.0,1.0,0.0,1.0,-2.71754789352417,2.7175419330596924,5.934505225013709e-06,2.097515344619751,0.6649901866912842,0.6649901866912842,0.0,98.9386978149414,87.0,17879.0,-0.0,1604.6951904296875,1.0,283.1499938964844,285.6487121582031,291.3423156738281,292.5973815917969,293.1499938964844,293.1499938964844,283.1499938964844,20191.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241670250892639,1.0,0.0,0.0,1.7037131786346436,1.7037205696105957,1.9368070525160882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.0908203125,0.0,199.04296875,1895.4371337890625,0.0,1071.4720458984375,0.4549983143806457,1.0,0.0,3.0,1.0,0.0
11970840,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3545227050781,0.8235920071601868,0.2532131969928741,0.2294700443744659,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.355224609375,0.9990000128746032,0.5048015713691711,0.4329582154750824,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3548278808594,0.8843145966529846,0.3165889680385589,0.2222228646278381,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3548889160156,0.8934135437011719,0.3258591294288635,0.309995949268341,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544006347656,0.8052489757537842,0.2359133809804916,1.068891167640686,286.3551025390625,287.6566162109375,291.9672546386719,288.3804931640625,291.9676818847656,297.06524658203125,286.3573608398437,1.0,0.4992921054363251,1.0,1.0,0.0,1.0,-2.71754789352417,2.7175419330596924,5.934505225013709e-06,2.097515344619751,0.6649901866912842,0.6649901866912842,0.0,98.9386978149414,87.0,17879.0,-0.0,1604.6951904296875,1.0,283.1499938964844,285.6487121582031,291.3423156738281,292.5973815917969,293.1499938964844,293.1499938964844,283.1499938964844,20191.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241670250892639,1.0,0.0,0.0,1.7037131786346436,1.7037205696105957,1.9368070525160882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.0908203125,0.0,199.04296875,1895.4371337890625,0.0,1071.4720458984375,0.4549983143806457,1.0,0.0,3.0,1.0,0.0
11970900,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.36676025390625,0.8353887796401978,0.2525692880153656,0.2287434935569763,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.36688232421875,0.9990000128746032,0.5053438544273376,0.4123004376888275,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3668212890625,0.8994302153587341,0.316924899816513,0.2223385870456695,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3668518066406,0.9080833196640016,0.3253601789474487,0.3093732893466949,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.36676025390625,0.817308247089386,0.2352512627840042,1.065204381942749,286.36688232421875,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0702209472656,286.36700439453125,1.0,0.4899881780147552,1.0,1.0,0.0,1.0,-2.686878204345703,2.6868724822998047,5.802801751997322e-06,2.074557065963745,0.6562966108322144,0.6562966108322144,0.0,93.206787109375,87.0,17550.30078125,-0.0,1534.76953125,1.0,283.1499938964844,285.67218017578125,291.3213195800781,292.5621032714844,293.1499938964844,293.1499938964844,283.1499938964844,20148.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203797459602356,1.0,0.0,0.0,1.660115361213684,1.660122632980347,1.838950112187377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.63916015625,0.0,187.4770050048828,1895.4371337890625,0.0,1048.0716552734375,0.44608274102211,1.0,0.0,3.0,1.0,0.0
11970960,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702087402344,0.8492403626441956,0.251944750547409,0.2280016392469406,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.37030029296875,0.9990000128746032,0.507861316204071,0.3901651203632355,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702697753906,0.9177951216697692,0.3172850310802459,0.222445473074913,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702697753906,0.9266546964645386,0.324872076511383,0.3087261915206909,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702087402344,0.8305829167366028,0.2346208542585373,1.0614376068115234,286.37030029296875,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0859680175781,286.37030029296875,1.0,0.4814289808273315,1.0,1.0,0.0,1.0,-2.6542136669158936,2.654207944869995,5.662383500748547e-06,2.0492467880249023,0.6474273800849915,0.6474273800849915,0.0,87.29895782470703,90.0,17204.86328125,-0.0,1462.846923828125,1.0,283.1499938964844,285.6893920898437,291.297119140625,292.5202941894531,293.1499938964844,293.1499938964844,283.1499938964844,20120.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162124276161194,1.0,0.0,0.0,1.6164889335632324,1.616495966911316,1.7435679922073177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.14111328125,0.0,176.45094299316406,1895.4371337890625,0.0,1022.7608032226562,0.4372683763504028,1.0,0.0,3.0,1.0,0.0
11971020,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.8414329886436462,0.2510656416416168,0.2272292524576187,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056396484375,0.9990000128746032,0.5120541453361511,0.4002778232097626,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40533447265625,0.9099175930023192,0.3181684017181396,0.2230626940727234,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053649902344,0.9168311953544616,0.3242239356040954,0.3081343472003937,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.40484619140625,0.823092520236969,0.2337729483842849,1.0576674938201904,286.40557861328125,287.7109680175781,291.92340087890625,288.29833984375,291.9239501953125,297.114990234375,286.407958984375,1.0,0.4852800965309143,1.0,1.0,0.0,1.0,-2.660865545272827,2.6608598232269287,5.689001682185335e-06,2.0535125732421875,0.6321407556533813,0.6321407556533813,0.0,89.63018035888672,90.0,16806.201171875,-0.0,1482.515380859375,1.0,283.1499938964844,285.74578857421875,291.2513732910156,292.4454345703125,293.1499938964844,293.1499938964844,283.1499938964844,20049.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078003644943237,1.0,0.0,0.0,1.5409269332885742,1.540933609008789,1.5843731659970217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.07177734375,0.0,158.42396545410156,1895.4371337890625,0.0,973.0977783203124,0.4221434295177459,1.0,0.0,3.0,1.0,0.0
11971080,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4111022949219,0.840374767780304,0.2509550154209137,0.2271374613046646,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4117736816406,0.9990000128746032,0.5124052166938782,0.4017148315906524,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41143798828125,0.9088640213012696,0.3183016777038574,0.2231597304344177,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114685058594,0.9155002236366272,0.3241441249847412,0.3080671429634094,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4109802246094,0.8220668435096741,0.2336659729480743,1.0572285652160645,286.4117126464844,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.1174621582031,286.4140930175781,1.0,0.4856761693954468,1.0,1.0,0.0,1.0,-2.6619904041290283,2.66198468208313,5.693812909157714e-06,2.0543811321258545,0.630085825920105,0.630085825920105,0.0,89.97789001464844,93.0,16753.333984375,-0.0,1485.6331787109375,1.0,283.1499938964844,285.754638671875,291.2455444335937,292.43609619140625,293.1499938964844,293.1499938964844,283.1499938964844,20037.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066350340843201,1.0,0.0,0.0,1.5308282375335691,1.5308349132537842,1.5636744876701417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.26025390625,0.0,156.1136016845703,1895.4371337890625,0.0,966.3713989257812,0.4201334118843078,1.0,0.0,3.0,1.0,0.0
