time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4624328613281,0.8319029211997986,0.2501107454299927,0.2264468967914581,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4631652832031,0.9990000128746032,0.5141163468360901,0.4136719703674316,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4627990722656,0.900772213935852,0.3195204436779022,0.2240481525659561,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4628295898437,0.9051102995872498,0.3235524594783783,0.3075805008411407,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4623107910156,0.8136586546897888,0.2328252494335174,1.053846001625061,286.46307373046875,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.1299133300781,286.4654541015625,1.0,0.4890783429145813,1.0,1.0,0.0,1.0,-2.6719465255737305,2.671940803527832,5.736515959142707e-06,2.062080144882202,0.613098680973053,0.613098680973053,0.0,92.93628692626952,96.0,16308.5390625,-0.0,1512.79541015625,1.0,283.1499938964844,285.8291931152344,291.19989013671875,292.3622436523437,293.1499938964844,293.1499938964844,283.1499938964844,19931.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972802042961121,1.0,0.0,0.0,1.4484155178070068,1.448421835899353,1.399844364868841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.17041015625,0.0,138.1523895263672,1895.4371337890625,0.0,913.7688598632812,0.4038867056369781,1.0,0.0,3.0,1.0,0.0
11971200,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4624328613281,0.8319029211997986,0.2501107454299927,0.2264468967914581,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4631652832031,0.9990000128746032,0.5141163468360901,0.4136719703674316,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4627990722656,0.900772213935852,0.3195204436779022,0.2240481525659561,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4628295898437,0.9051102995872498,0.3235524594783783,0.3075805008411407,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4623107910156,0.8136586546897888,0.2328252494335174,1.053846001625061,286.46307373046875,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.1299133300781,286.4654541015625,1.0,0.4890783429145813,1.0,1.0,0.0,1.0,-2.6719465255737305,2.671940803527832,5.736515959142707e-06,2.062080144882202,0.613098680973053,0.613098680973053,0.0,92.93628692626952,96.0,16308.5390625,-0.0,1512.79541015625,1.0,283.1499938964844,285.8291931152344,291.19989013671875,292.3622436523437,293.1499938964844,293.1499938964844,283.1499938964844,19931.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972802042961121,1.0,0.0,0.0,1.4484155178070068,1.448421835899353,1.399844364868841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.17041015625,0.0,138.1523895263672,1895.4371337890625,0.0,913.7688598632812,0.4038867056369781,1.0,0.0,3.0,1.0,0.0
11971260,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5138854980469,0.8240814805030823,0.2493898570537567,0.2258716821670532,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5146179199219,0.9990000128746032,0.514545202255249,0.4253562390804291,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5142517089844,0.8935768604278564,0.320912092924118,0.2250615358352661,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5142517089844,0.8960843682289124,0.323081225156784,0.3072110116481781,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51373291015625,0.8054316639900208,0.2320581972599029,1.0508204698562622,286.5144958496094,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.1342468261719,286.51690673828125,1.0,0.4925528764724731,1.0,1.0,0.0,1.0,-2.682433605194092,2.6824278831481934,5.781685558758909e-06,2.0701980590820312,0.5963360071182251,0.5963360071182251,0.0,95.92965698242188,99.0,15856.1376953125,-0.0,1541.052490234375,1.0,283.1499938964844,285.90496826171875,291.1546936035156,292.29022216796875,293.1499938964844,293.1499938964844,283.1499938964844,19819.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885801911354065,1.0,0.0,0.0,1.3692623376846311,1.3692684173583984,1.2510272995314153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.12841796875,0.0,122.349609375,1895.4371337890625,0.0,867.1981201171875,0.3885716497898102,1.0,0.0,3.0,1.0,0.0
11971320,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5138854980469,0.8240814805030823,0.2493898570537567,0.2258716821670532,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5146179199219,0.9990000128746032,0.514545202255249,0.4253562390804291,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5142517089844,0.8935768604278564,0.320912092924118,0.2250615358352661,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5142517089844,0.8960843682289124,0.323081225156784,0.3072110116481781,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51373291015625,0.8054316639900208,0.2320581972599029,1.0508204698562622,286.5144958496094,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.1342468261719,286.51690673828125,1.0,0.4925528764724731,1.0,1.0,0.0,1.0,-2.682433605194092,2.6824278831481934,5.781685558758909e-06,2.0701980590820312,0.5963360071182251,0.5963360071182251,0.0,95.92965698242188,99.0,15856.1376953125,-0.0,1541.052490234375,1.0,283.1499938964844,285.90496826171875,291.1546936035156,292.29022216796875,293.1499938964844,293.1499938964844,283.1499938964844,19819.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885801911354065,1.0,0.0,0.0,1.3692623376846311,1.3692684173583984,1.2510272995314153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.12841796875,0.0,122.349609375,1895.4371337890625,0.0,867.1981201171875,0.3885716497898102,1.0,0.0,3.0,1.0,0.0
11971380,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650329589844,0.8167784810066223,0.2487802952528,0.2253980785608291,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657958984375,0.9990000128746032,0.5143449306488037,0.4366907179355621,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.8870705962181091,0.3224627673625946,0.2261871844530105,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5654296875,0.8877727389335632,0.3227207660675049,0.3069476187229156,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5649108886719,0.7975022792816162,0.2313628047704696,1.0481109619140625,286.565673828125,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.13531494140625,286.5680236816406,1.0,0.496059387922287,1.0,1.0,0.0,1.0,-2.693265199661255,2.6932592391967773,5.828529538121074e-06,2.078585147857666,0.5797767043113708,0.5797767043113708,0.0,98.9282455444336,102.0,15398.060546875,-0.0,1570.02978515625,1.0,283.1499938964844,285.9814758300781,291.1070251464844,292.21588134765625,293.1499938964844,293.1499938964844,283.1499938964844,19703.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580189049243927,1.0,0.0,0.0,1.2935452461242676,1.293550968170166,1.1164947011366166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.443359375,0.0,108.49785614013672,1895.4371337890625,0.0,824.4041137695312,0.3742250204086303,1.0,0.0,3.0,1.0,0.0
11971440,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650329589844,0.8167784810066223,0.2487802952528,0.2253980785608291,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657958984375,0.9990000128746032,0.5143449306488037,0.4366907179355621,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.8870705962181091,0.3224627673625946,0.2261871844530105,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5654296875,0.8877727389335632,0.3227207660675049,0.3069476187229156,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5649108886719,0.7975022792816162,0.2313628047704696,1.0481109619140625,286.565673828125,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.13531494140625,286.5680236816406,1.0,0.496059387922287,1.0,1.0,0.0,1.0,-2.693265199661255,2.6932592391967773,5.828529538121074e-06,2.078585147857666,0.5797767043113708,0.5797767043113708,0.0,98.9282455444336,102.0,15398.060546875,-0.0,1570.02978515625,1.0,283.1499938964844,285.9814758300781,291.1070251464844,292.21588134765625,293.1499938964844,293.1499938964844,283.1499938964844,19703.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580189049243927,1.0,0.0,0.0,1.2935452461242676,1.293550968170166,1.1164947011366166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.443359375,0.0,108.49785614013672,1895.4371337890625,0.0,824.4041137695312,0.3742250204086303,1.0,0.0,3.0,1.0,0.0
11971500,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906982421875,0.8132659196853638,0.2485160231590271,0.2251971960067749,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5915222167969,0.9990000128746032,0.5141030550003052,0.4422284960746765,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.59112548828125,0.8840599060058594,0.3232950866222381,0.2267896980047226,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59112548828125,0.8838611841201782,0.3225794732570648,0.3068528473377228,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.590576171875,0.7937397956848145,0.2310434132814407,1.0468790531158447,286.59136962890625,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.13525390625,286.5939025878906,1.0,0.4978235960006714,1.0,1.0,0.0,1.0,-2.698807954788208,2.6988019943237305,5.852575668541249e-06,2.0828773975372314,0.5715708136558533,0.5715708136558533,0.0,100.42786407470705,102.0,15174.1552734375,-0.0,1584.7833251953125,1.0,283.1499938964844,286.0201110839844,291.0821533203125,292.1775817871094,293.1499938964844,293.1499938964844,283.1499938964844,19644.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759802460670471,1.0,0.0,0.0,1.2569974660873413,1.2570029497146606,1.0542951400793757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.39892578125,0.0,102.23535919189452,1895.4371337890625,0.0,803.7024536132812,0.3674169480800628,1.0,0.0,3.0,1.0,0.0
11971560,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6220092773437,0.8098235130310059,0.2482883930206298,0.2250234931707382,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230163574219,0.9990000128746032,0.5138041973114014,0.4476791620254516,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6224975585937,0.8812081813812256,0.3241751194000244,0.2274208515882492,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6224975585937,0.8801109790802002,0.3224722146987915,0.3067848682403564,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.621826171875,0.790115475654602,0.2307505756616592,1.0457441806793213,286.6228332519531,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.1351013183594,286.6258544921875,1.0,0.4995993673801422,1.0,1.0,0.0,1.0,-2.7044620513916016,2.704456090927124,5.8771538533619605e-06,2.0872552394866943,0.5635067224502563,0.5635067224502563,0.0,101.92740631103516,90.0,14982.8486328125,-0.0,1599.752685546875,1.0,283.1499938964844,286.0636291503906,291.0569763183594,292.1394348144531,293.1499938964844,293.1499938964844,283.1499938964844,19581.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5717402696609497,1.0,0.0,0.0,1.2214934825897217,1.221498966217041,9.955790858384717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.405517578125,0.0,96.39666748046876,1895.4371337890625,0.0,783.3507690429688,0.3608705103397369,1.0,0.0,3.0,1.0,0.0
11971620,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.65399169921875,0.8346367478370667,0.2477949410676956,0.2242275476455688,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.654296875,0.9990000128746032,0.5172863602638245,0.4053278565406799,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6541748046875,0.9136356115341188,0.3259193301200866,0.2283539175987243,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6541442871094,0.910294473171234,0.3221972584724426,0.3061615526676178,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6539306640625,0.8158048987388611,0.2301186621189117,1.041129231452942,286.6542663574219,287.88885498046875,291.77996826171875,288.0489501953125,291.7806091308594,297.1541748046875,286.6549987792969,1.0,0.4826584756374359,1.0,1.0,0.0,1.0,-2.6475067138671875,2.647500991821289,5.6334824876103085e-06,2.043912649154663,0.5470557808876038,0.5470557808876038,0.0,90.2808837890625,93.0,14406.271484375,-0.0,1467.217529296875,1.0,283.1499938964844,286.1265869140625,291.0052795410156,292.0592041015625,293.1499938964844,293.1499938964844,283.1499938964844,19475.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631092190742493,1.0,0.0,0.0,1.15257728099823,1.1525824069976809,8.864076761483376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.952392578125,0.0,85.80855560302734,1895.4371337890625,0.0,743.4454345703125,0.3484585583209991,1.0,0.0,3.0,1.0,0.0
11971680,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.65399169921875,0.8346367478370667,0.2477949410676956,0.2242275476455688,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.654296875,0.9990000128746032,0.5172863602638245,0.4053278565406799,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6541748046875,0.9136356115341188,0.3259193301200866,0.2283539175987243,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6541442871094,0.910294473171234,0.3221972584724426,0.3061615526676178,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6539306640625,0.8158048987388611,0.2301186621189117,1.041129231452942,286.6542663574219,287.88885498046875,291.77996826171875,288.0489501953125,291.7806091308594,297.1541748046875,286.6549987792969,1.0,0.4826584756374359,1.0,1.0,0.0,1.0,-2.6475067138671875,2.647500991821289,5.6334824876103085e-06,2.043912649154663,0.5470557808876038,0.5470557808876038,0.0,90.2808837890625,93.0,14406.271484375,-0.0,1467.217529296875,1.0,283.1499938964844,286.1265869140625,291.0052795410156,292.0592041015625,293.1499938964844,293.1499938964844,283.1499938964844,19475.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631092190742493,1.0,0.0,0.0,1.15257728099823,1.1525824069976809,8.864076761483376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.952392578125,0.0,85.80855560302734,1895.4371337890625,0.0,743.4454345703125,0.3484585583209991,1.0,0.0,3.0,1.0,0.0
11971740,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7112731933594,0.8278889060020447,0.2475826144218444,0.2240544706583023,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7122497558594,0.9990000128746032,0.5223743319511414,0.4157216548919678,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118225097656,0.9072323441505432,0.3280062079429626,0.2298034727573394,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7117919921875,0.9021248817443848,0.3222002685070038,0.3061802685260772,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7110900878906,0.8088243007659912,0.2298435866832733,1.039911866188049,286.7121276855469,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.18426513671875,286.7153625488281,1.0,0.4875207543373108,1.0,1.0,0.0,1.0,-2.660019874572754,2.6600143909454346,5.6851667977753095e-06,2.0527539253234863,0.530960202217102,0.530960202217102,0.0,92.96446228027344,96.0,14016.060546875,-0.0,1496.4801025390625,1.0,283.1499938964844,286.2108154296875,290.9500732421875,291.9750366210937,293.1499938964844,293.1499938964844,283.1499938964844,19360.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533466339111328,1.0,0.0,0.0,1.0868877172470093,1.0868927240371704,7.88247831451372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.979736328125,0.0,76.51404571533203,1895.4371337890625,0.0,700.690185546875,0.3369340598583221,1.0,0.0,3.0,1.0,0.0
11971800,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7112731933594,0.8278889060020447,0.2475826144218444,0.2240544706583023,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7122497558594,0.9990000128746032,0.5223743319511414,0.4157216548919678,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118225097656,0.9072323441505432,0.3280062079429626,0.2298034727573394,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7117919921875,0.9021248817443848,0.3222002685070038,0.3061802685260772,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7110900878906,0.8088243007659912,0.2298435866832733,1.039911866188049,286.7121276855469,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.18426513671875,286.7153625488281,1.0,0.4875207543373108,1.0,1.0,0.0,1.0,-2.660019874572754,2.6600143909454346,5.6851667977753095e-06,2.0527539253234863,0.530960202217102,0.530960202217102,0.0,92.96446228027344,96.0,14016.060546875,-0.0,1496.4801025390625,1.0,283.1499938964844,286.2108154296875,290.9500732421875,291.9750366210937,293.1499938964844,293.1499938964844,283.1499938964844,19360.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533466339111328,1.0,0.0,0.0,1.0868877172470093,1.0868927240371704,7.88247831451372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.979736328125,0.0,76.51404571533203,1895.4371337890625,0.0,700.690185546875,0.3369340598583221,1.0,0.0,3.0,1.0,0.0
11971860,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.780029296875,0.8213004469871521,0.2475129663944244,0.2240513414144516,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78106689453125,0.9990000128746032,0.5248919725418091,0.4265273511409759,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806091308594,0.9013505578041076,0.3303179144859314,0.2314426749944687,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7805480957031,0.8944116234779358,0.322355180978775,0.3063859641551971,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.77984619140625,0.8017262816429138,0.2297043800354004,1.039610743522644,286.7808837890625,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.1972961425781,286.7840881347656,1.0,0.4915690720081329,1.0,1.0,0.0,1.0,-2.674855232238769,2.674849510192871,5.748845069319941e-06,2.064244508743286,0.5154093503952026,0.5154093503952026,0.0,95.92292022705078,99.0,13643.3759765625,-0.0,1530.4473876953125,1.0,283.1499938964844,286.3058776855469,290.9015808105469,291.9020690917969,293.1499938964844,293.1499938964844,283.1499938964844,19232.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439425110816956,1.0,0.0,0.0,1.0259157419204712,1.0259205102920532,7.022904924269825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.479736328125,0.0,68.5411605834961,1895.4371337890625,0.0,661.796142578125,0.3264939486980438,1.0,0.0,3.0,1.0,0.0
11971920,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.780029296875,0.8213004469871521,0.2475129663944244,0.2240513414144516,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78106689453125,0.9990000128746032,0.5248919725418091,0.4265273511409759,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806091308594,0.9013505578041076,0.3303179144859314,0.2314426749944687,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7805480957031,0.8944116234779358,0.322355180978775,0.3063859641551971,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.77984619140625,0.8017262816429138,0.2297043800354004,1.039610743522644,286.7808837890625,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.1972961425781,286.7840881347656,1.0,0.4915690720081329,1.0,1.0,0.0,1.0,-2.674855232238769,2.674849510192871,5.748845069319941e-06,2.064244508743286,0.5154093503952026,0.5154093503952026,0.0,95.92292022705078,99.0,13643.3759765625,-0.0,1530.4473876953125,1.0,283.1499938964844,286.3058776855469,290.9015808105469,291.9020690917969,293.1499938964844,293.1499938964844,283.1499938964844,19232.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439425110816956,1.0,0.0,0.0,1.0259157419204712,1.0259205102920532,7.022904924269825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.479736328125,0.0,68.5411605834961,1895.4371337890625,0.0,661.796142578125,0.3264939486980438,1.0,0.0,3.0,1.0,0.0
11971980,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480834960937,0.8151031732559204,0.2475576400756836,0.22415691614151,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.84912109375,0.9990000128746032,0.5262578129768372,0.4370991885662079,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486633300781,0.8961439728736877,0.3328098952770233,0.2332144081592559,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486022949219,0.8872576951980591,0.3226334452629089,0.3067145049571991,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.847900390625,0.7950519919395447,0.2296493798494339,1.0397275686264038,286.84893798828125,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.2029113769531,286.8520812988281,1.0,0.4957011938095093,1.0,1.0,0.0,1.0,-2.69035005569458,2.6903443336486816,5.815751137561165e-06,2.076254606246948,0.5002725720405579,0.5002725720405579,0.0,98.91609954833984,102.0,13275.8896484375,-0.0,1565.857666015625,1.0,283.1499938964844,286.3999938964844,290.8558349609375,291.8337707519531,293.1499938964844,293.1499938964844,283.1499938964844,19109.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535415768623352,1.0,0.0,0.0,0.9692419171333312,0.9692465662956238,6.268416541388433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.076171875,0.0,61.6994743347168,1895.4371337890625,0.0,628.3902587890625,0.3170848190784454,1.0,0.0,3.0,1.0,0.0
11972040,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480834960937,0.8151031732559204,0.2475576400756836,0.22415691614151,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.84912109375,0.9990000128746032,0.5262578129768372,0.4370991885662079,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486633300781,0.8961439728736877,0.3328098952770233,0.2332144081592559,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486022949219,0.8872576951980591,0.3226334452629089,0.3067145049571991,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.847900390625,0.7950519919395447,0.2296493798494339,1.0397275686264038,286.84893798828125,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.2029113769531,286.8520812988281,1.0,0.4957011938095093,1.0,1.0,0.0,1.0,-2.69035005569458,2.6903443336486816,5.815751137561165e-06,2.076254606246948,0.5002725720405579,0.5002725720405579,0.0,98.91609954833984,102.0,13275.8896484375,-0.0,1565.857666015625,1.0,283.1499938964844,286.3999938964844,290.8558349609375,291.8337707519531,293.1499938964844,293.1499938964844,283.1499938964844,19109.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535415768623352,1.0,0.0,0.0,0.9692419171333312,0.9692465662956238,6.268416541388433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.076171875,0.0,61.6994743347168,1895.4371337890625,0.0,628.3902587890625,0.3170848190784454,1.0,0.0,3.0,1.0,0.0
11972100,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88165283203125,0.8121255040168762,0.2476170659065246,0.2242442518472671,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9990000128746032,0.5267108082771301,0.4422723650932312,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822326660156,0.8937487006187439,0.3341156244277954,0.2341431379318237,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8821716308594,0.8838953971862793,0.3228126466274261,0.3069180250167846,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815002441406,0.7918950319290161,0.2296487241983413,1.039909839630127,286.88250732421875,288.01812744140625,291.6756896972656,287.8739318847656,291.6763000488281,297.2043762207031,286.8856201171875,1.0,0.497780978679657,1.0,1.0,0.0,1.0,-2.6982510089874268,2.6982452869415283,5.850019078934565e-06,2.0823802947998047,0.4928576350212097,0.4928576350212097,0.0,100.41522216796876,102.0,13094.5126953125,-0.0,1583.935791015625,1.0,283.1499938964844,286.44647216796875,290.8329467773437,291.8000183105469,293.1499938964844,293.1499938964844,283.1499938964844,19051.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314093232154846,1.0,0.0,0.0,0.9424717426300048,0.9424763321876526,5.92693467638128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.028564453125,0.0,58.65264129638672,1895.4371337890625,0.0,613.282958984375,0.3127481341361999,1.0,0.0,3.0,1.0,0.0
11972160,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9188537597656,0.8092092275619507,0.2477020919322967,0.2243524342775344,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9203491210937,0.9990000128746032,0.5270742177963257,0.4473704695701599,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9196472167969,0.8914839625358582,0.3354615569114685,0.2350981682538986,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9195556640625,0.8806694149971008,0.3230188488960266,0.3071451485157013,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9186096191406,0.7888546586036682,0.2296671271324157,1.0401691198349,286.9200439453125,288.0361022949219,291.66119384765625,287.8495788574219,291.66180419921875,297.2054138183594,286.92462158203125,1.0,0.4998677968978882,1.0,1.0,0.0,1.0,-2.706239461898804,2.7062337398529053,5.884769961994607e-06,2.088573932647705,0.4856055378913879,0.4856055378913879,0.0,101.91471099853516,105.0,12933.6064453125,-0.0,1602.23974609375,1.0,283.1499938964844,286.4927673339844,290.8098449707031,291.7662353515625,293.1499938964844,293.1499938964844,283.1499938964844,18994.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275024175643921,1.0,0.0,0.0,0.9167479872703552,0.9167524576187134,5.607811104368921e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.099853515625,0.0,55.83047103881836,1895.4371337890625,0.0,598.9033813476562,0.3086442053318023,1.0,0.0,3.0,1.0,0.0
11972220,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0163879394531,0.8038718104362488,0.2480407506227493,0.2246834635734558,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180358886719,0.9990000128746032,0.5277406573295593,0.4568890333175659,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8875937461853027,0.338264137506485,0.2370569109916687,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171813964844,0.8749421834945679,0.3235834240913391,0.3077075779438019,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01611328125,0.7834299802780151,0.2298298180103302,1.0411109924316406,287.0177001953125,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2080078125,287.0223388671875,1.0,0.5039539933204651,1.0,1.0,0.0,1.0,-2.722236394882202,2.7222304344177246,5.954649168415926e-06,2.100968360900879,0.4725776612758636,0.4725776612758636,0.0,104.79264068603516,105.0,12663.96484375,-0.0,1638.616943359375,1.0,283.1499938964844,286.5899963378906,290.7663269042969,291.7043151855469,293.1499938964844,293.1499938964844,283.1499938964844,18874.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203090310096741,1.0,0.0,0.0,0.8715261220932007,0.8715304732322693,5.068205766178836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.031005859375,0.0,51.079219818115234,1895.4371337890625,0.0,573.314208984375,0.3015040457248688,1.0,0.0,3.0,1.0,0.0
11972280,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0204467773437,0.8036608695983887,0.2480597347021103,0.2247018218040466,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0220947265625,0.9990000128746032,0.5277690291404724,0.4572769701480865,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213623046875,0.8874460458755493,0.338386982679367,0.2371429204940796,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.021240234375,0.874718189239502,0.3236118257045746,0.3077357113361358,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.02020263671875,0.783217191696167,0.2298404574394226,1.041167378425598,287.0217590332031,288.0712585449219,291.6328430175781,287.8018493652344,291.6334228515625,297.2081298828125,287.0263977050781,1.0,0.5041273832321167,1.0,1.0,0.0,1.0,-2.722929716110229,2.722923755645752,5.957686880719848e-06,2.1015055179595947,0.4720529317855835,0.4720529317855835,0.0,104.91252136230467,93.0,12653.01953125,-0.0,1640.179931640625,1.0,283.1499938964844,286.59405517578125,290.7645874023437,291.7018737792969,293.1499938964844,293.1499938964844,283.1499938964844,18869.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520023763179779,1.0,0.0,0.0,0.8697479367256165,0.8697523474693298,5.047546025593874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.16162109375,0.0,50.89853286743164,1895.4371337890625,0.0,572.32275390625,0.3012267351150512,1.0,0.0,3.0,1.0,0.0
11972340,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.08087158203125,0.829187273979187,0.2484428733587265,0.224685251712799,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815124511719,0.9990000128746032,0.5324172973632812,0.414793998003006,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0812683105469,0.9214601516723632,0.3413835763931274,0.2389401495456695,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0812072753906,0.904613196849823,0.324222207069397,0.3079346418380737,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08074951171875,0.8094915747642517,0.2300306558609008,1.0401769876480105,287.0814208984375,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.2299499511719,287.0832824707031,1.0,0.4882551729679107,1.0,1.0,0.0,1.0,-2.67313289642334,2.6731271743774414,5.74311434320407e-06,2.0637190341949463,0.4586341083049774,0.4586341083049774,0.0,93.25992584228516,96.0,12229.4189453125,-0.0,1515.8809814453125,1.0,283.1499938964844,286.6669921875,290.7201538085937,291.63751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18776.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130301713943481,1.0,0.0,0.0,0.8264572620391846,0.8264615535736084,4.557579558195357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.3408203125,0.0,46.684024810791016,1895.4371337890625,0.0,548.5523071289062,0.2946624159812927,1.0,0.0,3.0,1.0,0.0
11972400,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.08087158203125,0.829187273979187,0.2484428733587265,0.224685251712799,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815124511719,0.9990000128746032,0.5324172973632812,0.414793998003006,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0812683105469,0.9214601516723632,0.3413835763931274,0.2389401495456695,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0812072753906,0.904613196849823,0.324222207069397,0.3079346418380737,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08074951171875,0.8094915747642517,0.2300306558609008,1.0401769876480105,287.0814208984375,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.2299499511719,287.0832824707031,1.0,0.4882551729679107,1.0,1.0,0.0,1.0,-2.67313289642334,2.6731271743774414,5.74311434320407e-06,2.0637190341949463,0.4586341083049774,0.4586341083049774,0.0,93.25992584228516,96.0,12229.4189453125,-0.0,1515.8809814453125,1.0,283.1499938964844,286.6669921875,290.7201538085937,291.63751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18776.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130301713943481,1.0,0.0,0.0,0.8264572620391846,0.8264615535736084,4.557579558195357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.3408203125,0.0,46.684024810791016,1895.4371337890625,0.0,548.5523071289062,0.2946624159812927,1.0,0.0,3.0,1.0,0.0
11972460,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1658630371094,0.8241812586784363,0.2490706294775009,0.2252611219882965,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16729736328125,0.9990000128746032,0.538646936416626,0.4240414202213287,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.166748046875,0.917033076286316,0.3446978032588959,0.2412368655204773,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1665954589844,0.8985909819602966,0.3250899016857147,0.3087610304355621,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16558837890625,0.8041045069694519,0.2305610924959182,1.042532444000244,287.1670837402344,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.26171875,287.171630859375,1.0,0.4938567876815796,1.0,1.0,0.0,1.0,-2.6914517879486084,2.69144606590271,5.820467322337208e-06,2.0770819187164307,0.4459958374500274,0.4459958374500274,0.0,95.94823455810548,99.0,11966.697265625,-0.0,1553.79833984375,1.0,283.1499938964844,286.7503967285156,290.6727294921875,291.56939697265625,293.1499938964844,293.1499938964844,283.1499938964844,18687.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053377747535706,1.0,0.0,0.0,0.7867593765258789,0.7867635488510132,4.1302595121806014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.22900390625,0.0,43.04292297363281,1895.4371337890625,0.0,523.5694580078125,0.2887903749942779,1.0,0.0,3.0,1.0,0.0
11972520,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1658630371094,0.8241812586784363,0.2490706294775009,0.2252611219882965,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16729736328125,0.9990000128746032,0.538646936416626,0.4240414202213287,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.166748046875,0.917033076286316,0.3446978032588959,0.2412368655204773,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1665954589844,0.8985909819602966,0.3250899016857147,0.3087610304355621,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16558837890625,0.8041045069694519,0.2305610924959182,1.042532444000244,287.1670837402344,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.26171875,287.171630859375,1.0,0.4938567876815796,1.0,1.0,0.0,1.0,-2.6914517879486084,2.69144606590271,5.820467322337208e-06,2.0770819187164307,0.4459958374500274,0.4459958374500274,0.0,95.94823455810548,99.0,11966.697265625,-0.0,1553.79833984375,1.0,283.1499938964844,286.7503967285156,290.6727294921875,291.56939697265625,293.1499938964844,293.1499938964844,283.1499938964844,18687.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053377747535706,1.0,0.0,0.0,0.7867593765258789,0.7867635488510132,4.1302595121806014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.22900390625,0.0,43.04292297363281,1895.4371337890625,0.0,523.5694580078125,0.2887903749942779,1.0,0.0,3.0,1.0,0.0
11972580,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.26226806640625,0.8192369341850281,0.2498404532670974,0.2260016202926635,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.263671875,0.9990000128746032,0.5425138473510742,0.4337082803249359,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2631530761719,0.912770450115204,0.3482511639595032,0.243729755282402,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.26300048828125,0.8926658630371094,0.3261164724826813,0.3097766935825348,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.26202392578125,0.7987794280052185,0.2312351018190384,1.0458192825317385,287.2634582519531,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.2774353027344,287.2677917480469,1.0,0.4986621737480163,1.0,1.0,0.0,1.0,-2.712123394012451,2.7121174335479736,5.910373147344217e-06,2.0931084156036377,0.4343893527984619,0.4343893527984619,0.0,98.90731811523438,102.0,11730.056640625,-0.0,1596.7762451171875,1.0,283.1499938964844,286.8440856933594,290.6320495605469,291.5119934082031,293.1499938964844,293.1499938964844,283.1499938964844,18599.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979341924190521,1.0,0.0,0.0,0.7517859935760498,0.7517901062965393,3.771220491444184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.63525390625,0.0,39.99216079711914,1895.4371337890625,0.0,500.626220703125,0.2836814522743225,1.0,0.0,3.0,1.0,0.0
11972640,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.26226806640625,0.8192369341850281,0.2498404532670974,0.2260016202926635,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.263671875,0.9990000128746032,0.5425138473510742,0.4337082803249359,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2631530761719,0.912770450115204,0.3482511639595032,0.243729755282402,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.26300048828125,0.8926658630371094,0.3261164724826813,0.3097766935825348,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.26202392578125,0.7987794280052185,0.2312351018190384,1.0458192825317385,287.2634582519531,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.2774353027344,287.2677917480469,1.0,0.4986621737480163,1.0,1.0,0.0,1.0,-2.712123394012451,2.7121174335479736,5.910373147344217e-06,2.0931084156036377,0.4343893527984619,0.4343893527984619,0.0,98.90731811523438,102.0,11730.056640625,-0.0,1596.7762451171875,1.0,283.1499938964844,286.8440856933594,290.6320495605469,291.5119934082031,293.1499938964844,293.1499938964844,283.1499938964844,18599.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979341924190521,1.0,0.0,0.0,0.7517859935760498,0.7517901062965393,3.771220491444184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.63525390625,0.0,39.99216079711914,1895.4371337890625,0.0,500.626220703125,0.2836814522743225,1.0,0.0,3.0,1.0,0.0
11972700,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3088073730469,0.8168848752975464,0.2502649426460266,0.2264114916324615,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3102111816406,0.9990000128746032,0.5440122485160828,0.4384738206863403,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3096618652344,0.9108557105064392,0.3500965535640716,0.2450284361839294,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3095397949219,0.8898723125457764,0.3266764879226684,0.3103325963020324,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3085632324219,0.7962632775306702,0.2316048890352249,1.0476336479187012,287.3099670410156,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.28228759765625,287.314208984375,1.0,0.5011022090911865,1.0,1.0,0.0,1.0,-2.72275185585022,2.722745895385742,5.956876066193217e-06,2.10135269165039,0.4289036393165588,0.4289036393165588,0.0,100.40264129638672,102.0,11617.9140625,-0.0,1618.9892578125,1.0,283.1499938964844,286.88897705078125,290.6133728027344,291.4850158691406,293.1499938964844,293.1499938964844,283.1499938964844,18560.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945151209831238,1.0,0.0,0.0,0.7357800006866455,0.7357840538024902,3.612346688441903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.595458984375,0.0,38.649173736572266,1895.4371337890625,0.0,490.3817443847656,0.2813778519630432,1.0,0.0,3.0,1.0,0.0
11972760,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3541564941406,0.814606785774231,0.2507092952728271,0.2268409132957458,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3554992675781,0.9990000128746032,0.5453459620475769,0.4431767761707306,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35498046875,0.9090833067893982,0.3519789278507232,0.2463545948266983,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3548278808594,0.8871936202049255,0.3272611796855926,0.3109135925769806,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3539123535156,0.7938441634178162,0.2319902926683426,1.0495258569717407,287.35528564453125,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2859802246094,287.359375,1.0,0.5035511255264282,1.0,1.0,0.0,1.0,-2.733485460281372,2.7334794998168945,6.00402654526988e-06,2.109679937362671,0.4236209392547607,0.4236209392547607,0.0,101.9006805419922,105.0,11509.751953125,-0.0,1641.5286865234375,1.0,283.1499938964844,286.9324645996094,290.5948791503906,291.4583435058594,293.1499938964844,293.1499938964844,283.1499938964844,18523.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911858141422272,1.0,0.0,0.0,0.7206777334213257,0.7206817269325256,3.4655776914860326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.634033203125,0.0,37.4118537902832,1895.4371337890625,0.0,480.6130981445313,0.2792234718799591,1.0,0.0,3.0,1.0,0.0
11972820,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4410095214844,0.8102367520332336,0.2516463696956634,0.2277466803789138,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4423217773437,0.9990000128746032,0.5477001667022705,0.4523950219154358,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4418334960937,0.9059310555458068,0.355841726064682,0.2490783035755157,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.441650390625,0.8821584582328796,0.3284929990768432,0.3121384084224701,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4407958984375,0.7892772555351257,0.2327996492385864,1.0534954071044922,287.44207763671875,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.29132080078125,287.4459228515625,1.0,0.5084603428840637,1.0,1.0,0.0,1.0,-2.755167484283448,2.7551615238189697,6.099844995333115e-06,2.1265037059783936,0.4136599004268646,0.4136599004268646,0.0,104.8995132446289,108.0,11305.724609375,-0.0,1687.430908203125,1.0,283.1499938964844,287.0151672363281,290.5589904785156,291.4067077636719,293.1499938964844,293.1499938964844,283.1499938964844,18458.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846852421760559,1.0,0.0,0.0,0.6930192708969116,0.6930232048034668,3.2046756359704887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.03076171875,0.0,35.21924591064453,1895.4371337890625,0.0,462.1111450195313,0.2753244042396545,1.0,0.0,3.0,1.0,0.0
11972880,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4410095214844,0.8102367520332336,0.2516463696956634,0.2277466803789138,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4423217773437,0.9990000128746032,0.5477001667022705,0.4523950219154358,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4418334960937,0.9059310555458068,0.355841726064682,0.2490783035755157,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.441650390625,0.8821584582328796,0.3284929990768432,0.3121384084224701,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4407958984375,0.7892772555351257,0.2327996492385864,1.0534954071044922,287.44207763671875,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.29132080078125,287.4459228515625,1.0,0.5084603428840637,1.0,1.0,0.0,1.0,-2.755167484283448,2.7551615238189697,6.099844995333115e-06,2.1265037059783936,0.4136599004268646,0.4136599004268646,0.0,104.8995132446289,108.0,11305.724609375,-0.0,1687.430908203125,1.0,283.1499938964844,287.0151672363281,290.5589904785156,291.4067077636719,293.1499938964844,293.1499938964844,283.1499938964844,18458.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4846852421760559,1.0,0.0,0.0,0.6930192708969116,0.6930232048034668,3.2046756359704887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.03076171875,0.0,35.21924591064453,1895.4371337890625,0.0,462.1111450195313,0.2753244042396545,1.0,0.0,3.0,1.0,0.0
11972940,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.52294921875,0.8060568571090698,0.2526338994503021,0.2287005186080932,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5242004394531,0.9990000128746032,0.5498023629188538,0.4613780677318573,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5237121582031,0.9032413363456726,0.3598189949989319,0.2518838047981262,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5235595703125,0.877509593963623,0.3297922611236572,0.3134302198886871,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5227355957031,0.7850385904312134,0.2336515635251999,1.057663083076477,287.5239562988281,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2950744628906,287.5275573730469,1.0,0.5133715271949768,1.0,1.0,0.0,1.0,-2.777042388916016,2.777036190032959,6.197289167175768e-06,2.143479824066162,0.4044797718524933,0.4044797718524933,0.0,107.89935302734376,111.0,11118.2255859375,-0.0,1734.2984619140625,1.0,283.1499938964844,287.0923767089844,290.5256652832031,291.35858154296875,293.1499938964844,293.1499938964844,283.1499938964844,18402.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783371984958648,1.0,0.0,0.0,0.6684406995773315,0.6684446334838867,2.981393265599763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.287109375,0.0,33.34728240966797,1895.4371337890625,0.0,444.74658203125,0.2719039618968963,1.0,0.0,3.0,1.0,0.0
