time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.52294921875,0.8060568571090698,0.2526338994503021,0.2287005186080932,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5242004394531,0.9990000128746032,0.5498023629188538,0.4613780677318573,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5237121582031,0.9032413363456726,0.3598189949989319,0.2518838047981262,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5235595703125,0.877509593963623,0.3297922611236572,0.3134302198886871,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5227355957031,0.7850385904312134,0.2336515635251999,1.057663083076477,287.5239562988281,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2950744628906,287.5275573730469,1.0,0.5133715271949768,1.0,1.0,0.0,1.0,-2.777042388916016,2.777036190032959,6.197289167175768e-06,2.143479824066162,0.4044797718524933,0.4044797718524933,0.0,107.89935302734376,111.0,11118.2255859375,-0.0,1734.2984619140625,1.0,283.1499938964844,287.0923767089844,290.5256652832031,291.35858154296875,293.1499938964844,293.1499938964844,283.1499938964844,18402.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783371984958648,1.0,0.0,0.0,0.6684406995773315,0.6684446334838867,2.981393265599763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.287109375,0.0,33.34728240966797,1895.4371337890625,0.0,444.74658203125,0.2719039618968963,1.0,0.0,3.0,1.0,0.0
11973060,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.60009765625,0.8020697832107544,0.2536607086658478,0.2296913266181945,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6012878417969,0.9990000128746032,0.5517412424087524,0.4701442122459411,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.600830078125,0.9009276628494264,0.3638990223407745,0.2547619044780731,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6006774902344,0.8732035160064697,0.3311460614204407,0.3147755563259125,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59991455078125,0.7810958623886108,0.2345398515462875,1.0619972944259644,287.60107421875,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.2978820800781,287.6044311523437,1.0,0.5182774066925049,1.0,1.0,0.0,1.0,-2.799053192138672,2.799046754837036,6.296122592175379e-06,2.1605632305145264,0.3960643112659454,0.3960643112659454,0.0,110.89944458007812,114.0,10947.6962890625,-0.0,1782.059326171875,1.0,283.1499938964844,287.16436767578125,290.4958801269531,291.3150329589844,293.1499938964844,293.1499938964844,283.1499938964844,18353.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721826612949371,1.0,0.0,0.0,0.6466402411460876,0.646644115447998,2.7900947330294912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.60791015625,0.0,31.744096755981445,1895.4371337890625,0.0,428.5459899902344,0.2688983380794525,1.0,0.0,3.0,1.0,0.0
11973120,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.60009765625,0.8020697832107544,0.2536607086658478,0.2296913266181945,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6012878417969,0.9990000128746032,0.5517412424087524,0.4701442122459411,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.600830078125,0.9009276628494264,0.3638990223407745,0.2547619044780731,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6006774902344,0.8732035160064697,0.3311460614204407,0.3147755563259125,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59991455078125,0.7810958623886108,0.2345398515462875,1.0619972944259644,287.60107421875,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.2978820800781,287.6044311523437,1.0,0.5182774066925049,1.0,1.0,0.0,1.0,-2.799053192138672,2.799046754837036,6.296122592175379e-06,2.1605632305145264,0.3960643112659454,0.3960643112659454,0.0,110.89944458007812,114.0,10947.6962890625,-0.0,1782.059326171875,1.0,283.1499938964844,287.16436767578125,290.4958801269531,291.3150329589844,293.1499938964844,293.1499938964844,283.1499938964844,18353.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721826612949371,1.0,0.0,0.0,0.6466402411460876,0.646644115447998,2.7900947330294912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.60791015625,0.0,31.744096755981445,1895.4371337890625,0.0,428.5459899902344,0.2688983380794525,1.0,0.0,3.0,1.0,0.0
11973180,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6727294921875,0.7983326315879822,0.2547188997268677,0.2307114154100418,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6738586425781,0.9990000128746032,0.5535492300987244,0.4787094295024872,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6734313964844,0.898898184299469,0.3680737614631653,0.2577065229415893,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6732482910156,0.8692038655281067,0.3325450122356415,0.3161650002002716,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67254638671875,0.7774217128753662,0.2354599684476852,1.066476583480835,287.6736145019531,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.3000793457031,287.6767578125,1.0,0.523173987865448,1.0,1.0,0.0,1.0,-2.8211655616760254,2.8211591243743896,6.396203843905823e-06,2.177727460861206,0.388405293226242,0.388405293226242,0.0,113.89962768554688,102.0,10794.53515625,-0.0,1830.6739501953125,1.0,283.1499938964844,287.23150634765625,290.47021484375,291.2767639160156,293.1499938964844,293.1499938964844,283.1499938964844,18309.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663094282150268,1.0,0.0,0.0,0.6273578405380249,0.6273616552352905,2.6261778529601546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.12451171875,0.0,30.36732482910156,1895.4371337890625,0.0,413.6427307128906,0.2662613987922668,1.0,0.0,3.0,1.0,0.0
11973240,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6727294921875,0.7983326315879822,0.2547188997268677,0.2307114154100418,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6738586425781,0.9990000128746032,0.5535492300987244,0.4787094295024872,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6734313964844,0.898898184299469,0.3680737614631653,0.2577065229415893,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6732482910156,0.8692038655281067,0.3325450122356415,0.3161650002002716,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67254638671875,0.7774217128753662,0.2354599684476852,1.066476583480835,287.6736145019531,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.3000793457031,287.6767578125,1.0,0.523173987865448,1.0,1.0,0.0,1.0,-2.8211655616760254,2.8211591243743896,6.396203843905823e-06,2.177727460861206,0.388405293226242,0.388405293226242,0.0,113.89962768554688,102.0,10794.53515625,-0.0,1830.6739501953125,1.0,283.1499938964844,287.23150634765625,290.47021484375,291.2767639160156,293.1499938964844,293.1499938964844,283.1499938964844,18309.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663094282150268,1.0,0.0,0.0,0.6273578405380249,0.6273616552352905,2.6261778529601546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.12451171875,0.0,30.36732482910156,1895.4371337890625,0.0,413.6427307128906,0.2662613987922668,1.0,0.0,3.0,1.0,0.0
11973300,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6953125,0.8103117346763611,0.2551784515380859,0.2309687882661819,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6957092285156,0.9990000128746032,0.5553441047668457,0.4586663246154785,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6955871582031,0.914431095123291,0.370110422372818,0.2589984238147735,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6955261230469,0.8822839856147766,0.3331753313541412,0.3165974617004394,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6952514648437,0.7891131639480591,0.2358510196208953,1.06745183467865,287.6956481933594,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.3047790527344,287.6966247558594,1.0,0.515519917011261,1.0,1.0,0.0,1.0,-2.8006956577301025,2.800689220428467,6.305328497546725e-06,2.1626641750335693,0.3846602439880371,0.3846602439880371,0.0,108.15021514892578,102.0,10673.732421875,-0.0,1771.413818359375,1.0,283.1499938964844,287.2581787109375,290.4588623046875,291.2592468261719,293.1499938964844,293.1499938964844,283.1499938964844,18292.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46348637342453,1.0,0.0,0.0,0.6183751821517944,0.6183789968490601,2.5515118906582763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.31640625,0.0,29.74262046813965,1895.4371337890625,0.0,406.66552734375,0.2650603652000427,1.0,0.0,3.0,1.0,0.0
11973360,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063293457031,0.8228727579116821,0.2556236982345581,0.2311868369579315,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.70660400390625,0.9990000128746032,0.5587770938873291,0.4374226033687591,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7065124511719,0.9331411719322203,0.372138500213623,0.2602649629116058,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064819335937,0.8971171975135803,0.3337895274162292,0.3169866800308227,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7062683105469,0.8022693395614624,0.2362483441829681,1.0682759284973145,287.7065734863281,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.3180236816406,287.7072448730469,1.0,0.5085907578468323,1.0,1.0,0.0,1.0,-2.778409004211426,2.778402805328369,6.2053095462033525e-06,2.14542293548584,0.3808393776416778,0.3808393776416778,0.0,102.23565673828124,105.0,10550.4423828125,-0.0,1709.4913330078125,1.0,283.1499938964844,287.2746276855469,290.44744873046875,291.2403564453125,293.1499938964844,293.1499938964844,283.1499938964844,18280.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460579365491867,1.0,0.0,0.0,0.609371542930603,0.6093753576278687,2.477752047980175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.094970703125,0.0,29.132556915283203,1895.4371337890625,0.0,399.60345458984375,0.2638986706733703,1.0,0.0,3.0,1.0,0.0
11973420,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7608642578125,0.8191708922386169,0.2566719949245453,0.2321541905403137,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7618408203125,0.9990000128746032,0.5653302073478699,0.4456296265125274,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.76153564453125,0.9305198192596436,0.3764054179191589,0.2632364332675934,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7613525390625,0.8926977515220642,0.3351801633834839,0.3183246254920959,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7606811523437,0.7983524203300476,0.2372628897428512,1.0728920698165894,287.7616882324219,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.34356689453125,287.7646789550781,1.0,0.5145177841186523,1.0,1.0,0.0,1.0,-2.800093650817871,2.8000874519348145,6.3009297264216e-06,2.161423683166504,0.3739865124225616,0.3739865124225616,0.0,104.93873596191406,108.0,10423.37109375,-0.0,1755.1986083984375,1.0,283.1499938964844,287.3211975097656,290.4249267578125,291.20294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18248.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540208578109741,1.0,0.0,0.0,0.5929650068283081,0.5929688215255737,2.3461275588942964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.29833984375,0.0,28.0266056060791,1895.4371337890625,0.0,384.11224365234375,0.2617652416229248,1.0,0.0,3.0,1.0,0.0
11973480,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7608642578125,0.8191708922386169,0.2566719949245453,0.2321541905403137,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7618408203125,0.9990000128746032,0.5653302073478699,0.4456296265125274,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.76153564453125,0.9305198192596436,0.3764054179191589,0.2632364332675934,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7613525390625,0.8926977515220642,0.3351801633834839,0.3183246254920959,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7606811523437,0.7983524203300476,0.2372628897428512,1.0728920698165894,287.7616882324219,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.34356689453125,287.7646789550781,1.0,0.5145177841186523,1.0,1.0,0.0,1.0,-2.800093650817871,2.8000874519348145,6.3009297264216e-06,2.161423683166504,0.3739865124225616,0.3739865124225616,0.0,104.93873596191406,108.0,10423.37109375,-0.0,1755.1986083984375,1.0,283.1499938964844,287.3211975097656,290.4249267578125,291.20294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18248.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540208578109741,1.0,0.0,0.0,0.5929650068283081,0.5929688215255737,2.3461275588942964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.29833984375,0.0,28.0266056060791,1895.4371337890625,0.0,384.11224365234375,0.2617652416229248,1.0,0.0,3.0,1.0,0.0
11973540,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260192871094,0.8153615593910217,0.2577905356884002,0.2332166582345962,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.82696533203125,0.9990000128746032,0.569663405418396,0.4543137550354004,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.82666015625,0.9277729392051696,0.380821943283081,0.2663373947143554,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82647705078125,0.8881790637969971,0.3366399109363556,0.3197616338729858,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8258361816406,0.7943807244300842,0.238334521651268,1.078020095825195,287.8268127441406,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.35455322265625,287.82965087890625,1.0,0.5195943117141724,1.0,1.0,0.0,1.0,-2.8234245777130127,2.823418140411377,6.4065807237057015e-06,2.179530382156372,0.3681237399578094,0.3681237399578094,0.0,107.90140533447266,111.0,10320.3740234375,-0.0,1805.326904296875,1.0,283.1499938964844,287.3796081542969,290.4117736816406,291.1787414550781,293.1499938964844,293.1499938964844,283.1499938964844,18211.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475723206996918,1.0,0.0,0.0,0.5791574716567993,0.5791612267494202,2.23813767519232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.242919921875,0.0,27.10361289978028,1895.4371337890625,0.0,369.4510498046875,0.2599514126777649,1.0,0.0,3.0,1.0,0.0
11973600,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260192871094,0.8153615593910217,0.2577905356884002,0.2332166582345962,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.82696533203125,0.9990000128746032,0.569663405418396,0.4543137550354004,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.82666015625,0.9277729392051696,0.380821943283081,0.2663373947143554,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82647705078125,0.8881790637969971,0.3366399109363556,0.3197616338729858,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8258361816406,0.7943807244300842,0.238334521651268,1.078020095825195,287.8268127441406,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.35455322265625,287.82965087890625,1.0,0.5195943117141724,1.0,1.0,0.0,1.0,-2.8234245777130127,2.823418140411377,6.4065807237057015e-06,2.179530382156372,0.3681237399578094,0.3681237399578094,0.0,107.90140533447266,111.0,10320.3740234375,-0.0,1805.326904296875,1.0,283.1499938964844,287.3796081542969,290.4117736816406,291.1787414550781,293.1499938964844,293.1499938964844,283.1499938964844,18211.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475723206996918,1.0,0.0,0.0,0.5791574716567993,0.5791612267494202,2.23813767519232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.242919921875,0.0,27.10361289978028,1895.4371337890625,0.0,369.4510498046875,0.2599514126777649,1.0,0.0,3.0,1.0,0.0
11973660,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8867492675781,0.8116994500160217,0.2589481472969055,0.2343232184648513,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8876037597656,0.9990000128746032,0.5729825496673584,0.4628978669643402,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8873291015625,0.925301194190979,0.3853407204151153,0.2695184051990509,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8871765136719,0.8839154839515686,0.3381499648094177,0.3212526738643646,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865966796875,0.7906088829040527,0.2394227981567382,1.0832633972167969,287.887451171875,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.35906982421875,287.8900451660156,1.0,0.5246931314468384,1.0,1.0,0.0,1.0,-2.846988677978516,2.846982002258301,6.514201686513843e-06,2.1978275775909424,0.3630627691745758,0.3630627691745758,0.0,110.89630126953124,114.0,10235.814453125,-0.0,1856.7479248046875,1.0,283.1499938964844,287.4339904785156,290.4069519042969,291.1658630371094,293.1499938964844,293.1499938964844,283.1499938964844,18178.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424687922000885,1.0,0.0,0.0,0.5674530863761902,0.5674567818641663,2.148589040018578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.18017578125,0.0,26.332963943481445,1895.4371337890625,0.0,358.2275695800781,0.2584245502948761,1.0,0.0,3.0,1.0,0.0
11973720,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8867492675781,0.8116994500160217,0.2589481472969055,0.2343232184648513,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8876037597656,0.9990000128746032,0.5729825496673584,0.4628978669643402,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8873291015625,0.925301194190979,0.3853407204151153,0.2695184051990509,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8871765136719,0.8839154839515686,0.3381499648094177,0.3212526738643646,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865966796875,0.7906088829040527,0.2394227981567382,1.0832633972167969,287.887451171875,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.35906982421875,287.8900451660156,1.0,0.5246931314468384,1.0,1.0,0.0,1.0,-2.846988677978516,2.846982002258301,6.514201686513843e-06,2.1978275775909424,0.3630627691745758,0.3630627691745758,0.0,110.89630126953124,114.0,10235.814453125,-0.0,1856.7479248046875,1.0,283.1499938964844,287.4339904785156,290.4069519042969,291.1658630371094,293.1499938964844,293.1499938964844,283.1499938964844,18178.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424687922000885,1.0,0.0,0.0,0.5674530863761902,0.5674567818641663,2.148589040018578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.18017578125,0.0,26.332963943481445,1895.4371337890625,0.0,358.2275695800781,0.2584245502948761,1.0,0.0,3.0,1.0,0.0
11973780,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9416198730469,0.8081572651863098,0.260113775730133,0.235443115234375,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9424133300781,0.9990000128746032,0.5757877826690674,0.4713261723518371,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9421691894531,0.9230974316596984,0.3899238109588623,0.2727494537830353,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9420166015625,0.8799098134040833,0.3396847546100616,0.322772741317749,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9414978027344,0.7870337963104248,0.2405065596103668,1.0885056257247925,287.9422912597656,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3605651855469,287.944580078125,1.0,0.5297601819038391,1.0,1.0,0.0,1.0,-2.870476245880127,2.870469570159912,6.622380624321522e-06,2.216072559356689,0.3586938381195068,0.3586938381195068,0.0,113.89625549316406,117.0,10165.0576171875,-0.0,1908.8582763671875,1.0,283.1499938964844,287.4828186035156,290.40460205078125,291.1581726074219,293.1499938964844,293.1499938964844,283.1499938964844,18149.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391491413116455,1.0,0.0,0.0,0.5575277805328369,0.557531476020813,2.0740847261890852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.978515625,0.0,25.689403533935547,1895.4371337890625,0.0,351.0988464355469,0.2571439445018768,1.0,0.0,3.0,1.0,0.0
11973840,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9416198730469,0.8081572651863098,0.260113775730133,0.235443115234375,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9424133300781,0.9990000128746032,0.5757877826690674,0.4713261723518371,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9421691894531,0.9230974316596984,0.3899238109588623,0.2727494537830353,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9420166015625,0.8799098134040833,0.3396847546100616,0.322772741317749,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9414978027344,0.7870337963104248,0.2405065596103668,1.0885056257247925,287.9422912597656,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3605651855469,287.944580078125,1.0,0.5297601819038391,1.0,1.0,0.0,1.0,-2.870476245880127,2.870469570159912,6.622380624321522e-06,2.216072559356689,0.3586938381195068,0.3586938381195068,0.0,113.89625549316406,117.0,10165.0576171875,-0.0,1908.8582763671875,1.0,283.1499938964844,287.4828186035156,290.40460205078125,291.1581726074219,293.1499938964844,293.1499938964844,283.1499938964844,18149.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391491413116455,1.0,0.0,0.0,0.5575277805328369,0.557531476020813,2.0740847261890852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.978515625,0.0,25.689403533935547,1895.4371337890625,0.0,351.0988464355469,0.2571439445018768,1.0,0.0,3.0,1.0,0.0
11973900,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.96697998046875,0.8064152598381042,0.2606938183307647,0.2360018938779831,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9677124023437,0.9990000128746032,0.577064573764801,0.4754849672317505,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9674987792969,0.9220828413963318,0.3922329843044281,0.27437824010849,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96734619140625,0.8779924511909485,0.3404556512832641,0.323537528514862,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96685791015625,0.785311222076416,0.2410434037446975,1.0911078453063965,287.96759033203125,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3606262207031,287.9697570800781,1.0,0.5322762131690979,1.0,1.0,0.0,1.0,-2.8821511268615723,2.8821444511413574,6.676488737866748e-06,2.2251431941986084,0.3567479252815246,0.3567479252815246,0.0,115.39665222167967,117.0,10134.478515625,-0.0,1935.0992431640625,1.0,283.1499938964844,287.5051574707031,290.40301513671875,291.1546325683594,293.1499938964844,293.1499938964844,283.1499938964844,18136.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380393028259277,1.0,0.0,0.0,0.5531590580940247,0.5531627535820007,2.0417074253487044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.8408203125,0.0,25.409040451049805,1895.4371337890625,0.0,348.7448425292969,0.2565846443176269,1.0,0.0,3.0,1.0,0.0
11973960,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9909973144531,0.8046887516975403,0.2612702548503876,0.2365579456090927,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99169921875,0.9990000128746032,0.5782759189605713,0.4796092510223388,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9914855957031,0.9211204648017884,0.3945517241954803,0.2760140895843506,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9913330078125,0.8761268258094788,0.341226726770401,0.3243031799793243,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9908752441406,0.7836281657218933,0.241576001048088,1.0936923027038574,287.9915771484375,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3603820800781,287.99365234375,1.0,0.5347792506217957,1.0,1.0,0.0,1.0,-2.8937697410583496,2.8937630653381348,6.7305550146556925e-06,2.23417067527771,0.3549492657184601,0.3549492657184601,0.0,116.89713287353516,120.0,10106.87109375,-0.0,1961.44384765625,1.0,283.1499938964844,287.5262756347656,290.40087890625,291.1508483886719,293.1499938964844,293.1499938964844,283.1499938964844,18124.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371873736381531,1.0,0.0,0.0,0.5491481423377991,0.5491518378257751,2.0122064015026808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.565185546875,0.0,25.153154373168945,1895.4371337890625,0.0,346.9476928710937,0.2560733556747436,1.0,0.0,3.0,1.0,0.0
11974020,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0353698730469,0.8013324737548828,0.2624092996120453,0.2376587092876434,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0360107421875,0.9990000128746032,0.5805287957191467,0.4877599775791168,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0357971191406,0.91933935880661,0.3992140889167785,0.2793037593364715,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0356750488281,0.8725379705429077,0.3427649438381195,0.3258322775363922,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0352478027344,0.7803726196289062,0.2426271438598632,1.098800778388977,288.035888671875,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.359130859375,288.0377197265625,1.0,0.5397443771362305,1.0,1.0,0.0,1.0,-2.91682243347168,2.916815757751465,6.838476110715419e-06,2.252082586288452,0.3517593741416931,0.3517593741416931,0.0,119.8982162475586,123.0,10059.9033203125,-0.0,2014.4111328125,1.0,283.1499938964844,287.5649719238281,290.3948059082031,291.1420593261719,293.1499938964844,293.1499938964844,283.1499938964844,18104.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359594583511352,1.0,0.0,0.0,0.5420962572097778,0.5420998930931091,1.9608584977959254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.388671875,0.0,24.70660781860352,1895.4371337890625,0.0,344.37213134765625,0.2551789879798889,1.0,0.0,3.0,1.0,0.0
11974080,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0353698730469,0.8013324737548828,0.2624092996120453,0.2376587092876434,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0360107421875,0.9990000128746032,0.5805287957191467,0.4877599775791168,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0357971191406,0.91933935880661,0.3992140889167785,0.2793037593364715,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0356750488281,0.8725379705429077,0.3427649438381195,0.3258322775363922,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0352478027344,0.7803726196289062,0.2426271438598632,1.098800778388977,288.035888671875,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.359130859375,288.0377197265625,1.0,0.5397443771362305,1.0,1.0,0.0,1.0,-2.91682243347168,2.916815757751465,6.838476110715419e-06,2.252082586288452,0.3517593741416931,0.3517593741416931,0.0,119.8982162475586,123.0,10059.9033203125,-0.0,2014.4111328125,1.0,283.1499938964844,287.5649719238281,290.3948059082031,291.1420593261719,293.1499938964844,293.1499938964844,283.1499938964844,18104.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359594583511352,1.0,0.0,0.0,0.5420962572097778,0.5420998930931091,1.9608584977959254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.388671875,0.0,24.70660781860352,1895.4371337890625,0.0,344.37213134765625,0.2551789879798889,1.0,0.0,3.0,1.0,0.0
11974140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0752258300781,0.7981019020080566,0.263526976108551,0.2387412041425705,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0758056640625,0.9990000128746032,0.5825747847557068,0.4957881867885589,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0756225585937,0.9177321791648864,0.4039054811000824,0.282614141702652,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.07550048828125,0.8691225051879883,0.3442930281162262,0.327353298664093,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0751342773437,0.7772535085678101,0.2436582595109939,1.103821873664856,288.07568359375,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.35711669921875,288.0773620605469,1.0,0.5446542501449585,1.0,1.0,0.0,1.0,-2.9396169185638428,2.939610004425049,6.946028861420928e-06,2.2697927951812744,0.3490659594535827,0.3490659594535827,0.0,122.89935302734376,126.0,10023.048828125,-0.0,2067.71337890625,1.0,283.1499938964844,287.5993347167969,290.3871154785156,291.1321716308594,293.1499938964844,293.1499938964844,283.1499938964844,18086.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350436925888061,1.0,0.0,0.0,0.5361979007720947,0.5362015962600708,1.9184200894528658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.17578125,0.0,24.336185455322266,1895.4371337890625,0.0,342.4625244140625,0.2544346451759338,1.0,0.0,3.0,1.0,0.0
11974200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0752258300781,0.7981019020080566,0.263526976108551,0.2387412041425705,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0758056640625,0.9990000128746032,0.5825747847557068,0.4957881867885589,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0756225585937,0.9177321791648864,0.4039054811000824,0.282614141702652,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.07550048828125,0.8691225051879883,0.3442930281162262,0.327353298664093,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0751342773437,0.7772535085678101,0.2436582595109939,1.103821873664856,288.07568359375,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.35711669921875,288.0773620605469,1.0,0.5446542501449585,1.0,1.0,0.0,1.0,-2.9396169185638428,2.939610004425049,6.946028861420928e-06,2.2697927951812744,0.3490659594535827,0.3490659594535827,0.0,122.89935302734376,126.0,10023.048828125,-0.0,2067.71337890625,1.0,283.1499938964844,287.5993347167969,290.3871154785156,291.1321716308594,293.1499938964844,293.1499938964844,283.1499938964844,18086.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350436925888061,1.0,0.0,0.0,0.5361979007720947,0.5362015962600708,1.9184200894528658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.17578125,0.0,24.336185455322266,1895.4371337890625,0.0,342.4625244140625,0.2544346451759338,1.0,0.0,3.0,1.0,0.0
11974260,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1109924316406,0.7949854135513306,0.2646205425262451,0.2398027330636978,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1115417480469,0.9990000128746032,0.5844200253486633,0.5037022829055786,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1113586425781,0.9162811040878296,0.4086222946643829,0.2859425544738769,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1112365722656,0.8658632636070251,0.3458064496517181,0.3288615643978119,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.11090087890625,0.7742592692375183,0.2446681708097458,1.1087496280670166,288.1114196777344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3545227050781,288.1129150390625,1.0,0.5495079159736633,1.0,1.0,0.0,1.0,-2.962143421173096,2.9621365070343018,7.053134595480515e-06,2.2872912883758545,0.3468214571475982,0.3468214571475982,0.0,125.90050506591795,114.0,9995.408203125,-0.0,2121.317138671875,1.0,283.1499938964844,287.6298522949219,290.3789367675781,291.12213134765625,293.1499938964844,293.1499938964844,283.1499938964844,18071.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342562258243561,1.0,0.0,0.0,0.5313146710395813,0.5313183069229126,1.8836361803664665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3260.762939453125,0.0,24.031312942504883,1895.4371337890625,0.0,340.8280334472656,0.2538196742534637,1.0,0.0,3.0,1.0,0.0
11974320,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1109924316406,0.7949854135513306,0.2646205425262451,0.2398027330636978,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1115417480469,0.9990000128746032,0.5844200253486633,0.5037022829055786,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1113586425781,0.9162811040878296,0.4086222946643829,0.2859425544738769,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1112365722656,0.8658632636070251,0.3458064496517181,0.3288615643978119,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.11090087890625,0.7742592692375183,0.2446681708097458,1.1087496280670166,288.1114196777344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3545227050781,288.1129150390625,1.0,0.5495079159736633,1.0,1.0,0.0,1.0,-2.962143421173096,2.9621365070343018,7.053134595480515e-06,2.2872912883758545,0.3468214571475982,0.3468214571475982,0.0,125.90050506591795,114.0,9995.408203125,-0.0,2121.317138671875,1.0,283.1499938964844,287.6298522949219,290.3789367675781,291.12213134765625,293.1499938964844,293.1499938964844,283.1499938964844,18071.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342562258243561,1.0,0.0,0.0,0.5313146710395813,0.5313183069229126,1.8836361803664665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3260.762939453125,0.0,24.031312942504883,1895.4371337890625,0.0,340.8280334472656,0.2538196742534637,1.0,0.0,3.0,1.0,0.0
11974380,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1127319335937,0.8173924684524536,0.2655114531517029,0.2402734458446502,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.11260986328125,0.9990000128746032,0.5892823934555054,0.4644067287445068,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1126403808594,0.949012279510498,0.4131668210029602,0.2888405323028564,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1126708984375,0.8908605575561523,0.3471159040927887,0.329752117395401,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1127624511719,0.7965538501739502,0.2454974949359893,1.110774040222168,288.11260986328125,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.36590576171875,288.11199951171875,1.0,0.5357738733291626,1.0,1.0,0.0,1.0,-2.922530174255371,2.922523260116577,6.867403499200009e-06,2.257430076599121,0.3444043695926666,0.3444043695926666,0.0,114.22075653076172,117.0,9891.771484375,-0.0,1995.59765625,1.0,283.1499938964844,287.6416931152344,290.3699951171875,291.110107421875,293.1499938964844,293.1499938964844,283.1499938964844,18067.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334374368190765,1.0,0.0,0.0,0.5265276432037354,0.5265312790870667,1.84984703111013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.223388671875,0.0,23.745813369750977,1895.4371337890625,0.0,339.1360168457031,0.2532669305801391,1.0,0.0,3.0,1.0,0.0
11974440,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1127319335937,0.8173924684524536,0.2655114531517029,0.2402734458446502,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.11260986328125,0.9990000128746032,0.5892823934555054,0.4644067287445068,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1126403808594,0.949012279510498,0.4131668210029602,0.2888405323028564,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1126708984375,0.8908605575561523,0.3471159040927887,0.329752117395401,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1127624511719,0.7965538501739502,0.2454974949359893,1.110774040222168,288.11260986328125,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.36590576171875,288.11199951171875,1.0,0.5357738733291626,1.0,1.0,0.0,1.0,-2.922530174255371,2.922523260116577,6.867403499200009e-06,2.257430076599121,0.3444043695926666,0.3444043695926666,0.0,114.22075653076172,117.0,9891.771484375,-0.0,1995.59765625,1.0,283.1499938964844,287.6416931152344,290.3699951171875,291.110107421875,293.1499938964844,293.1499938964844,283.1499938964844,18067.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334374368190765,1.0,0.0,0.0,0.5265276432037354,0.5265312790870667,1.84984703111013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.223388671875,0.0,23.745813369750977,1895.4371337890625,0.0,339.1360168457031,0.2532669305801391,1.0,0.0,3.0,1.0,0.0
11974500,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1183166503906,0.815819501876831,0.2660084664821625,0.240723431110382,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1186828613281,0.9990000128746032,0.5926575660705566,0.4681112468242645,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185913085937,0.9481830596923828,0.4154995679855346,0.2904592752456665,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1184997558594,0.8890540599822998,0.3478211462497711,0.3304208815097809,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.11822509765625,0.7949261665344238,0.2459969073534011,1.1129827499389648,288.1186218261719,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.376953125,288.1198425292969,1.0,0.5391210913658142,1.0,1.0,0.0,1.0,-2.932861089706421,2.932854175567627,6.91425566401449e-06,2.264627456665039,0.3432553708553314,0.3432553708553314,0.0,115.50599670410156,117.0,9879.1123046875,-0.0,2019.302490234375,1.0,283.1499938964844,287.644287109375,290.364013671875,291.1014099121094,293.1499938964844,293.1499938964844,283.1499938964844,18065.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327292442321777,1.0,0.0,0.0,0.5240852236747742,0.5240888595581055,1.8327250828065192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.304931640625,0.0,23.601646423339844,1895.4371337890625,0.0,337.6784973144531,0.2529923617839813,1.0,0.0,3.0,1.0,0.0
11974560,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1329650878906,0.8141366839408875,0.2665083706378937,0.2412040680646896,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1333923339844,0.9990000128746032,0.5952925682067871,0.4720877707004547,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.13330078125,0.94720059633255,0.4178551733493805,0.2921122014522552,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1331787109375,0.8871248364448547,0.348528116941452,0.3311212956905365,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.13287353515625,0.7932140827178955,0.2465040236711502,1.11540949344635,288.1333312988281,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.383544921875,288.1346740722656,1.0,0.5415191650390625,1.0,1.0,0.0,1.0,-2.9439637660980225,2.9439568519592285,6.966778983041877e-06,2.273232936859131,0.3423041105270386,0.3423041105270386,0.0,116.93953704833984,120.0,9870.5693359375,-0.0,2045.165771484375,1.0,283.1499938964844,287.65435791015625,290.3580627441406,291.0933837890625,293.1499938964844,293.1499938964844,283.1499938964844,18060.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318170249462127,1.0,0.0,0.0,0.5220499634742737,0.522053599357605,1.81851795844068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3219.26123046875,0.0,23.477558135986328,1895.4371337890625,0.0,335.8092956542969,0.2527445554733276,1.0,0.0,3.0,1.0,0.0
11974620,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16290283203125,0.8106949925422668,0.2675189673900604,0.2421815246343612,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.163330078125,0.9990000128746032,0.5992066860198975,0.4802399575710296,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1632385253906,0.9451809525489808,0.4226277768611908,0.2954681515693664,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1631164550781,0.8832352161407471,0.3499527871608734,0.332537442445755,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.162841796875,0.78975909948349,0.2475184500217437,1.120329737663269,288.16326904296875,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3886108398437,288.1645202636719,1.0,0.5464011430740356,1.0,1.0,0.0,1.0,-2.9665887355804443,2.9665818214416504,7.0744395088695455e-06,2.2907755374908447,0.3407118618488312,0.3407118618488312,0.0,119.9050064086914,123.0,9857.8232421875,-0.0,2098.64990234375,1.0,283.1499938964844,287.6787414550781,290.3498229980469,291.08251953125,293.1499938964844,293.1499938964844,283.1499938964844,18049.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300469756126404,1.0,0.0,0.0,0.5186432600021362,0.5186468958854675,1.7948613262319668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3214.6650390625,0.0,23.26827049255371,1895.4371337890625,0.0,332.208251953125,0.2523198425769806,1.0,0.0,3.0,1.0,0.0
11974680,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16290283203125,0.8106949925422668,0.2675189673900604,0.2421815246343612,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.163330078125,0.9990000128746032,0.5992066860198975,0.4802399575710296,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1632385253906,0.9451809525489808,0.4226277768611908,0.2954681515693664,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1631164550781,0.8832352161407471,0.3499527871608734,0.332537442445755,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.162841796875,0.78975909948349,0.2475184500217437,1.120329737663269,288.16326904296875,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3886108398437,288.1645202636719,1.0,0.5464011430740356,1.0,1.0,0.0,1.0,-2.9665887355804443,2.9665818214416504,7.0744395088695455e-06,2.2907755374908447,0.3407118618488312,0.3407118618488312,0.0,119.9050064086914,123.0,9857.8232421875,-0.0,2098.64990234375,1.0,283.1499938964844,287.6787414550781,290.3498229980469,291.08251953125,293.1499938964844,293.1499938964844,283.1499938964844,18049.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300469756126404,1.0,0.0,0.0,0.5186432600021362,0.5186468958854675,1.7948613262319668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3214.6650390625,0.0,23.26827049255371,1895.4371337890625,0.0,332.208251953125,0.2523198425769806,1.0,0.0,3.0,1.0,0.0
11974740,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.8072786331176758,0.2685239315032959,0.2431603223085403,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1906433105469,0.9990000128746032,0.602114737033844,0.4883574247360229,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.943279504776001,0.4274463653564453,0.2988634407520294,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8794838786125183,0.3513796031475067,0.3339603543281555,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.786398708820343,0.2485112845897674,1.1251842975616455,288.1905822753906,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3880310058594,288.19171142578125,1.0,0.5512674450874329,1.0,1.0,0.0,1.0,-2.9891507625579834,2.9891436100006104,7.182606623246102e-06,2.308262586593628,0.3394686579704284,0.3394686579704284,0.0,122.90099334716795,126.0,9852.1220703125,-0.0,2152.9345703125,1.0,283.1499938964844,287.7011108398437,290.3452453613281,291.0768127441406,293.1499938964844,293.1499938964844,283.1499938964844,18039.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289370477199554,1.0,0.0,0.0,0.5159698724746704,0.5159735083580017,1.7764056892133343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3213.4404296875,0.0,23.10328865051269,1895.4371337890625,0.0,329.9673767089844,0.2519810497760772,1.0,0.0,3.0,1.0,0.0
11974800,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.8072786331176758,0.2685239315032959,0.2431603223085403,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1906433105469,0.9990000128746032,0.602114737033844,0.4883574247360229,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.943279504776001,0.4274463653564453,0.2988634407520294,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8794838786125183,0.3513796031475067,0.3339603543281555,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.786398708820343,0.2485112845897674,1.1251842975616455,288.1905822753906,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3880310058594,288.19171142578125,1.0,0.5512674450874329,1.0,1.0,0.0,1.0,-2.9891507625579834,2.9891436100006104,7.182606623246102e-06,2.308262586593628,0.3394686579704284,0.3394686579704284,0.0,122.90099334716795,126.0,9852.1220703125,-0.0,2152.9345703125,1.0,283.1499938964844,287.7011108398437,290.3452453613281,291.0768127441406,293.1499938964844,293.1499938964844,283.1499938964844,18039.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289370477199554,1.0,0.0,0.0,0.5159698724746704,0.5159735083580017,1.7764056892133343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3213.4404296875,0.0,23.10328865051269,1895.4371337890625,0.0,329.9673767089844,0.2519810497760772,1.0,0.0,3.0,1.0,0.0
