time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2148132324219,0.8038942217826843,0.2695071399211883,0.2441228330135345,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21514892578125,0.9990000128746032,0.6044875979423523,0.4963781833648681,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.215087890625,0.9415135383605956,0.4322865605354309,0.3022767305374145,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2149658203125,0.8758915662765503,0.3527954816818237,0.3353759944438934,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2147521972656,0.7831482887268066,0.2494723349809646,1.1299055814743042,288.215087890625,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3848571777344,288.21612548828125,1.0,0.5560781359672546,1.0,1.0,0.0,1.0,-3.011430501937866,3.011423110961914,7.290196663234383e-06,2.3255186080932617,0.3385304510593414,0.3385304510593414,0.0,125.90147399902344,129.0,9852.6767578125,-0.0,2207.499267578125,1.0,283.1499938964844,287.7209167480469,290.3416748046875,291.0732421875,293.1499938964844,293.1499938964844,283.1499938964844,18030.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4286135137081146,1.0,0.0,0.0,0.5139307975769043,0.5139344334602356,1.762393075921409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3214.306640625,0.0,22.9765739440918,1895.4371337890625,0.0,329.3166198730469,0.2517174184322357,1.0,0.0,3.0,1.0,0.0
11974920,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2148132324219,0.8038942217826843,0.2695071399211883,0.2441228330135345,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.21514892578125,0.9990000128746032,0.6044875979423523,0.4963781833648681,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.215087890625,0.9415135383605956,0.4322865605354309,0.3022767305374145,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2149658203125,0.8758915662765503,0.3527954816818237,0.3353759944438934,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2147521972656,0.7831482887268066,0.2494723349809646,1.1299055814743042,288.215087890625,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3848571777344,288.21612548828125,1.0,0.5560781359672546,1.0,1.0,0.0,1.0,-3.011430501937866,3.011423110961914,7.290196663234383e-06,2.3255186080932617,0.3385304510593414,0.3385304510593414,0.0,125.90147399902344,129.0,9852.6767578125,-0.0,2207.499267578125,1.0,283.1499938964844,287.7209167480469,290.3416748046875,291.0732421875,293.1499938964844,293.1499938964844,283.1499938964844,18030.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4286135137081146,1.0,0.0,0.0,0.5139307975769043,0.5139344334602356,1.762393075921409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3214.306640625,0.0,22.9765739440918,1895.4371337890625,0.0,329.3166198730469,0.2517174184322357,1.0,0.0,3.0,1.0,0.0
11974980,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2367553710937,0.8005975484848022,0.2704620361328125,0.2450613975524902,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.237060546875,0.9990000128746032,0.6065083742141724,0.5043011903762817,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.23699951171875,0.9398707747459412,0.4371396601200104,0.3057000339031219,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2369079589844,0.8724455833435059,0.3541930615901947,0.3367761969566345,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2366943359375,0.7800015211105347,0.2504002451896667,1.1344798803329468,288.23699951171875,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.38037109375,288.2379150390625,1.0,0.5608261823654175,1.0,1.0,0.0,1.0,-3.033381223678589,3.0333738327026367,7.396947239612928e-06,2.34250545501709,0.3378662467002868,0.3378662467002868,0.0,128.90267944335938,132.0,9858.87109375,-0.0,2262.221435546875,1.0,283.1499938964844,287.7383117675781,290.3374328613281,291.0697937011719,293.1499938964844,293.1499938964844,283.1499938964844,18022.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288890659809112,1.0,0.0,0.0,0.5124564170837402,0.5124600529670715,1.7522955531035226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3216.852294921875,0.0,22.883712768554688,1895.4371337890625,0.0,329.87078857421875,0.2515204846858978,1.0,0.0,3.0,1.0,0.0
11975040,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2367553710937,0.8005975484848022,0.2704620361328125,0.2450613975524902,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.237060546875,0.9990000128746032,0.6065083742141724,0.5043011903762817,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.23699951171875,0.9398707747459412,0.4371396601200104,0.3057000339031219,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2369079589844,0.8724455833435059,0.3541930615901947,0.3367761969566345,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2366943359375,0.7800015211105347,0.2504002451896667,1.1344798803329468,288.23699951171875,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.38037109375,288.2379150390625,1.0,0.5608261823654175,1.0,1.0,0.0,1.0,-3.033381223678589,3.0333738327026367,7.396947239612928e-06,2.34250545501709,0.3378662467002868,0.3378662467002868,0.0,128.90267944335938,132.0,9858.87109375,-0.0,2262.221435546875,1.0,283.1499938964844,287.7383117675781,290.3374328613281,291.0697937011719,293.1499938964844,293.1499938964844,283.1499938964844,18022.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288890659809112,1.0,0.0,0.0,0.5124564170837402,0.5124600529670715,1.7522955531035226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3216.852294921875,0.0,22.883712768554688,1895.4371337890625,0.0,329.87078857421875,0.2515204846858978,1.0,0.0,3.0,1.0,0.0
11975100,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2467956542969,0.7989836931228638,0.2709275782108307,0.2455202937126159,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2471008300781,0.9990000128746032,0.6074095368385315,0.5082275867462158,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2470092773437,0.939092218875885,0.4395700395107269,0.3074144423007965,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2469482421875,0.8707729578018188,0.3548831641674042,0.3374686241149902,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2467346191406,0.7784647941589355,0.2508517205715179,1.1367110013961792,288.2470397949219,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3778381347656,288.2478942871094,1.0,0.5631763339042664,1.0,1.0,0.0,1.0,-3.044229030609131,3.0442214012146,7.449973963957746e-06,2.3508944511413574,0.3376313149929046,0.3376313149929046,0.0,130.40328979492188,132.0,9863.9873046875,-0.0,2289.62451171875,1.0,283.1499938964844,287.74615478515625,290.3348693847656,291.0678100585937,293.1499938964844,293.1499938964844,283.1499938964844,18018.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429172545671463,1.0,0.0,0.0,0.5119180679321289,0.5119217038154602,1.7486158299107046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3218.69873046875,0.0,22.84913825988769,1895.4371337890625,0.0,330.4417419433594,0.2514453828334808,1.0,0.0,3.0,1.0,0.0
11975160,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2563171386719,0.797392725944519,0.2713856995105743,0.2459726482629776,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.256591796875,0.9990000128746032,0.6082503795623779,0.5121306777000427,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.25653076171875,0.9383411407470704,0.4420024752616882,0.3091303408145904,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2564392089844,0.869132936000824,0.3555674850940704,0.3381558060646057,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2562561035156,0.7769529223442078,0.2512958943843841,1.1389093399047852,288.25653076171875,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3751525878906,288.2573547363281,1.0,0.5655111074447632,1.0,1.0,0.0,1.0,-3.054996967315674,3.0549893379211426,7.502789685531752e-06,2.359217643737793,0.3374512791633606,0.3374512791633606,0.0,131.90394592285156,135.0,9870.23828125,-0.0,2317.061767578125,1.0,283.1499938964844,287.7535095214844,290.33209228515625,291.065673828125,293.1499938964844,293.1499938964844,283.1499938964844,18015.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295063316822052,1.0,0.0,0.0,0.5114916563034058,0.5114952325820923,1.7457038481438758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3220.86962890625,0.0,22.821212768554688,1895.4371337890625,0.0,331.11505126953125,0.2513834238052368,1.0,0.0,3.0,1.0,0.0
11975220,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2737731933594,0.7942761778831482,0.2722788155078888,0.2468568533658981,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2740173339844,0.9990000128746032,0.6097521185874939,0.5198694467544556,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2739562988281,0.9369178414344788,0.4468736052513122,0.3125663995742798,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2738952636719,0.8659448623657227,0.3569170832633972,0.3395128548145294,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.27374267578125,0.7740008234977722,0.2521625459194183,1.1432079076766968,288.27398681640625,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3695373535156,288.27471923828125,1.0,0.5701355338096619,1.0,1.0,0.0,1.0,-3.076293706893921,3.0762860774993896,7.607770385220647e-06,2.3756682872772217,0.337250292301178,0.337250292301178,0.0,134.9051971435547,138.0,9886.056640625,-0.0,2372.026123046875,1.0,283.1499938964844,287.7667541503906,290.325927734375,291.0609436035156,293.1499938964844,293.1499938964844,283.1499938964844,18009.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4302612245082855,1.0,0.0,0.0,0.5109619498252869,0.5109655261039734,1.742089850154116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.1708984375,0.0,22.78451156616211,1895.4371337890625,0.0,332.642333984375,0.251297265291214,1.0,0.0,3.0,1.0,0.0
11975280,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2737731933594,0.7942761778831482,0.2722788155078888,0.2468568533658981,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2740173339844,0.9990000128746032,0.6097521185874939,0.5198694467544556,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2739562988281,0.9369178414344788,0.4468736052513122,0.3125663995742798,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2738952636719,0.8659448623657227,0.3569170832633972,0.3395128548145294,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.27374267578125,0.7740008234977722,0.2521625459194183,1.1432079076766968,288.27398681640625,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3695373535156,288.27471923828125,1.0,0.5701355338096619,1.0,1.0,0.0,1.0,-3.076293706893921,3.0762860774993896,7.607770385220647e-06,2.3756682872772217,0.337250292301178,0.337250292301178,0.0,134.9051971435547,138.0,9886.056640625,-0.0,2372.026123046875,1.0,283.1499938964844,287.7667541503906,290.325927734375,291.0609436035156,293.1499938964844,293.1499938964844,283.1499938964844,18009.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4302612245082855,1.0,0.0,0.0,0.5109619498252869,0.5109655261039734,1.742089850154116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.1708984375,0.0,22.78451156616211,1895.4371337890625,0.0,332.642333984375,0.251297265291214,1.0,0.0,3.0,1.0,0.0
11975340,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.289306640625,0.7912420630455017,0.2731402218341827,0.2477128654718399,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2895202636719,0.9990000128746032,0.6110097169876099,0.5275213718414307,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2894592285156,0.9355947375297546,0.4517531394958496,0.3160081803798675,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2893981933594,0.862871527671814,0.3582392334938049,0.3408446013927459,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.28924560546875,0.7711403369903564,0.2530007064342499,1.1473784446716309,288.2894897460937,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3636474609375,288.2901306152344,1.0,0.5747014880180359,1.0,1.0,0.0,1.0,-3.097275495529175,3.0972676277160645,7.711873877269682e-06,2.3918604850769043,0.3372490406036377,0.3372490406036377,0.0,137.90635681152344,126.0,9906.0830078125,-0.0,2427.097900390625,1.0,283.1499938964844,287.7782592773437,290.3194580078125,291.0560607910156,293.1499938964844,293.1499938964844,283.1499938964844,18004.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310810267925262,1.0,0.0,0.0,0.5108369588851929,0.5108405947685242,1.7412379094139396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.72314453125,0.0,22.771728515625,1895.4371337890625,0.0,334.3078308105469,0.2512583136558532,1.0,0.0,3.0,1.0,0.0
11975400,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.289306640625,0.7912420630455017,0.2731402218341827,0.2477128654718399,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2895202636719,0.9990000128746032,0.6110097169876099,0.5275213718414307,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2894592285156,0.9355947375297546,0.4517531394958496,0.3160081803798675,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2893981933594,0.862871527671814,0.3582392334938049,0.3408446013927459,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.28924560546875,0.7711403369903564,0.2530007064342499,1.1473784446716309,288.2894897460937,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3636474609375,288.2901306152344,1.0,0.5747014880180359,1.0,1.0,0.0,1.0,-3.097275495529175,3.0972676277160645,7.711873877269682e-06,2.3918604850769043,0.3372490406036377,0.3372490406036377,0.0,137.90635681152344,126.0,9906.0830078125,-0.0,2427.097900390625,1.0,283.1499938964844,287.7782592773437,290.3194580078125,291.0560607910156,293.1499938964844,293.1499938964844,283.1499938964844,18004.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310810267925262,1.0,0.0,0.0,0.5108369588851929,0.5108405947685242,1.7412379094139396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3232.72314453125,0.0,22.771728515625,1895.4371337890625,0.0,334.3078308105469,0.2512583136558532,1.0,0.0,3.0,1.0,0.0
11975460,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2757873535156,0.811515748500824,0.2737995386123657,0.2479759901762008,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2754821777344,0.9990000128746032,0.6150540709495544,0.4902093410491943,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2755126953125,0.964406430721283,0.4564473628997803,0.3190098702907562,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.275634765625,0.8851079940795898,0.359353095293045,0.341551810503006,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2758483886719,0.7909514904022217,0.2536543309688568,1.148625731468201,288.2755126953125,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.37030029296875,288.2744140625,1.0,0.561485230922699,1.0,1.0,0.0,1.0,-3.058760404586792,3.0587527751922607,7.522719897679053e-06,2.3627264499664307,0.3368962407112121,0.3368962407112121,0.0,126.2125015258789,144.0,9855.7138671875,-0.0,2294.208740234375,1.0,283.1499938964844,287.7749938964844,290.3121337890625,291.0491027832031,293.1499938964844,293.1499938964844,283.1499938964844,18006.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318329691886902,1.0,0.0,0.0,0.5103496313095093,0.5103532671928406,1.7379171879383648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.80419921875,0.0,22.74665260314941,1895.4371337890625,0.0,335.8418884277344,0.2512162923812866,1.0,0.0,3.0,1.0,0.0
11975520,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2757873535156,0.811515748500824,0.2737995386123657,0.2479759901762008,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2754821777344,0.9990000128746032,0.6150540709495544,0.4902093410491943,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2755126953125,0.964406430721283,0.4564473628997803,0.3190098702907562,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.275634765625,0.8851079940795898,0.359353095293045,0.341551810503006,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2758483886719,0.7909514904022217,0.2536543309688568,1.148625731468201,288.2755126953125,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.37030029296875,288.2744140625,1.0,0.561485230922699,1.0,1.0,0.0,1.0,-3.058760404586792,3.0587527751922607,7.522719897679053e-06,2.3627264499664307,0.3368962407112121,0.3368962407112121,0.0,126.2125015258789,144.0,9855.7138671875,-0.0,2294.208740234375,1.0,283.1499938964844,287.7749938964844,290.3121337890625,291.0491027832031,293.1499938964844,293.1499938964844,283.1499938964844,18006.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318329691886902,1.0,0.0,0.0,0.5103496313095093,0.5103532671928406,1.7379171879383648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.80419921875,0.0,22.74665260314941,1895.4371337890625,0.0,335.8418884277344,0.2512162923812866,1.0,0.0,3.0,1.0,0.0
11975580,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.7856239676475525,0.2747415602207184,0.249273881316185,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.9990000128746032,0.6171467900276184,0.5419936180114746,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085327148437,0.9335249066352844,0.4614697694778442,0.3228262662887573,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.30828857421875,0.8572705984115601,0.3607512712478637,0.3433417677879333,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.765934944152832,0.2546326518058777,1.155269742012024,288.3085327148437,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3690185546875,288.31072998046875,1.0,0.5844005346298218,1.0,1.0,0.0,1.0,-3.1371748447418213,3.137166738510132,7.909759915492032e-06,2.421818494796753,0.3371823728084564,0.3371823728084564,0.0,143.64830017089844,147.0,9946.595703125,-0.0,2533.961181640625,1.0,283.1499938964844,287.7867431640625,290.3025817871094,291.0395812988281,293.1499938964844,293.1499938964844,283.1499938964844,17998.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319422543048858,1.0,0.0,0.0,0.5104694366455078,0.5104730725288391,1.7387334239060692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.355224609375,0.0,22.7453670501709,1895.4371337890625,0.0,336.0653381347656,0.2511959969997406,1.0,0.0,3.0,1.0,0.0
11975640,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.7856239676475525,0.2747415602207184,0.249273881316185,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.9990000128746032,0.6171467900276184,0.5419936180114746,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085327148437,0.9335249066352844,0.4614697694778442,0.3228262662887573,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.30828857421875,0.8572705984115601,0.3607512712478637,0.3433417677879333,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.765934944152832,0.2546326518058777,1.155269742012024,288.3085327148437,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3690185546875,288.31072998046875,1.0,0.5844005346298218,1.0,1.0,0.0,1.0,-3.1371748447418213,3.137166738510132,7.909759915492032e-06,2.421818494796753,0.3371823728084564,0.3371823728084564,0.0,143.64830017089844,147.0,9946.595703125,-0.0,2533.961181640625,1.0,283.1499938964844,287.7867431640625,290.3025817871094,291.0395812988281,293.1499938964844,293.1499938964844,283.1499938964844,17998.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319422543048858,1.0,0.0,0.0,0.5104694366455078,0.5104730725288391,1.7387334239060692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.355224609375,0.0,22.7453670501709,1895.4371337890625,0.0,336.0653381347656,0.2511959969997406,1.0,0.0,3.0,1.0,0.0
11975700,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7840998768806458,0.2751470804214477,0.2497109919786453,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229675292969,0.9990000128746032,0.6164754629135132,0.5460336804389954,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229064941406,0.9328172206878662,0.4639522731304168,0.3245977759361267,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.8557411432266235,0.3613870143890381,0.344016969203949,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.7645262479782104,0.2550307512283325,1.1574629545211792,288.3229064941406,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.36016845703125,288.3235778808594,1.0,0.5858021378517151,1.0,1.0,0.0,1.0,-3.148200035095215,3.1481921672821045,7.967312740220223e-06,2.431088924407959,0.3375035226345062,0.3375035226345062,0.0,145.32391357421875,147.0,9961.8037109375,-0.0,2564.3486328125,1.0,283.1499938964844,287.7999572753906,290.3002014160156,291.0390014648437,293.1499938964844,293.1499938964844,283.1499938964844,17993.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321541786193847,1.0,0.0,0.0,0.5110564827919006,0.5110601186752319,1.7427348453225022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.115234375,0.0,22.77283096313477,1895.4371337890625,0.0,336.4990539550781,0.2512308061122894,1.0,0.0,3.0,1.0,0.0
11975760,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32928466796875,0.7826583385467529,0.2755441665649414,0.2501128017902374,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294372558594,0.9990000128746032,0.6160733103752136,0.5498639941215515,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32940673828125,0.9322347044944764,0.4664300680160522,0.3263495862483978,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.329345703125,0.8543108701705933,0.362016350030899,0.3446564376354217,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3292541503906,0.7631838321685791,0.2554166615009308,1.1594274044036863,288.32940673828125,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3536682128906,288.3299255371094,1.0,0.5880587697029114,1.0,1.0,0.0,1.0,-3.1585264205932617,3.1585183143615723,8.019625056476798e-06,2.43904709815979,0.3377790749073028,0.3377790749073028,0.0,146.87728881835938,150.0,9976.626953125,-0.0,2592.94580078125,1.0,283.1499938964844,287.8063659667969,290.29888916015625,291.0393981933594,293.1499938964844,293.1499938964844,283.1499938964844,17990.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4326451122760772,1.0,0.0,0.0,0.5115533471107483,0.5115569829940796,1.7461251999861815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.712646484375,0.0,22.798582077026367,1895.4371337890625,0.0,337.5057067871094,0.2512722313404083,1.0,0.0,3.0,1.0,0.0
11975820,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.339111328125,0.7799172401428223,0.2763053178787231,0.2508836984634399,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392639160156,0.9990000128746032,0.6156373023986816,0.557258665561676,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392333984375,0.9312450885772704,0.4713665843009949,0.3298361599445343,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33917236328125,0.8516165614128113,0.3632465600967407,0.345906138420105,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3390808105469,0.7606390118598938,0.2561635673046112,1.163203239440918,288.3392333984375,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3444519042969,288.3396301269531,1.0,0.5924476385116577,1.0,1.0,0.0,1.0,-3.178579330444336,3.1785712242126465,8.121653991111089e-06,2.454481601715088,0.338397204875946,0.338397204875946,0.0,149.90625,153.0,10009.8037109375,-0.0,2649.03857421875,1.0,283.1499938964844,287.8130798339844,290.29541015625,291.0391540527344,293.1499938964844,293.1499938964844,283.1499938964844,17986.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341374933719635,1.0,0.0,0.0,0.5126810073852539,0.5126846432685852,1.7538319241339195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.25048828125,0.0,22.859281539916992,1895.4371337890625,0.0,340.58221435546875,0.2513770461082458,1.0,0.0,3.0,1.0,0.0
11975880,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.339111328125,0.7799172401428223,0.2763053178787231,0.2508836984634399,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392639160156,0.9990000128746032,0.6156373023986816,0.557258665561676,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392333984375,0.9312450885772704,0.4713665843009949,0.3298361599445343,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33917236328125,0.8516165614128113,0.3632465600967407,0.345906138420105,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3390808105469,0.7606390118598938,0.2561635673046112,1.163203239440918,288.3392333984375,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3444519042969,288.3396301269531,1.0,0.5924476385116577,1.0,1.0,0.0,1.0,-3.178579330444336,3.1785712242126465,8.121653991111089e-06,2.454481601715088,0.338397204875946,0.338397204875946,0.0,149.90625,153.0,10009.8037109375,-0.0,2649.03857421875,1.0,283.1499938964844,287.8130798339844,290.29541015625,291.0391540527344,293.1499938964844,293.1499938964844,283.1499938964844,17986.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341374933719635,1.0,0.0,0.0,0.5126810073852539,0.5126846432685852,1.7538319241339195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.25048828125,0.0,22.859281539916992,1895.4371337890625,0.0,340.58221435546875,0.2513770461082458,1.0,0.0,3.0,1.0,0.0
11975940,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.7772630453109741,0.277028888463974,0.2516185045242309,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.9990000128746032,0.6152949929237366,0.5645177364349365,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.9303550124168396,0.4762948751449585,0.3333127796649933,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.8490291237831116,0.3644396662712097,0.3471198379993438,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.7581931352615356,0.2568876147270202,1.1668580770492554,288.3475646972656,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.33795166015625,288.34796142578125,1.0,0.5967577695846558,1.0,1.0,0.0,1.0,-3.198225259780884,3.1982171535491943,8.222209544328507e-06,2.469591856002808,0.3391166031360626,0.3391166031360626,0.0,152.91107177734375,156.0,10045.3330078125,-0.0,2704.82861328125,1.0,283.1499938964844,287.81805419921875,290.2896728515625,291.03668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17983.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435882419347763,1.0,0.0,0.0,0.514018177986145,0.5140218138694763,1.7629922410833387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.658203125,0.0,22.93272018432617,1895.4371337890625,0.0,344.2110595703125,0.251507818698883,1.0,0.0,3.0,1.0,0.0
11976000,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.7772630453109741,0.277028888463974,0.2516185045242309,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.9990000128746032,0.6152949929237366,0.5645177364349365,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.9303550124168396,0.4762948751449585,0.3333127796649933,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.8490291237831116,0.3644396662712097,0.3471198379993438,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.7581931352615356,0.2568876147270202,1.1668580770492554,288.3475646972656,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.33795166015625,288.34796142578125,1.0,0.5967577695846558,1.0,1.0,0.0,1.0,-3.198225259780884,3.1982171535491943,8.222209544328507e-06,2.469591856002808,0.3391166031360626,0.3391166031360626,0.0,152.91107177734375,156.0,10045.3330078125,-0.0,2704.82861328125,1.0,283.1499938964844,287.81805419921875,290.2896728515625,291.03668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17983.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435882419347763,1.0,0.0,0.0,0.514018177986145,0.5140218138694763,1.7629922410833387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.658203125,0.0,22.93272018432617,1895.4371337890625,0.0,344.2110595703125,0.251507818698883,1.0,0.0,3.0,1.0,0.0
11976060,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548583984375,0.7746801972389221,0.2777225375175476,0.2523254156112671,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35498046875,0.9990000128746032,0.6147355437278748,0.5716862082481384,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549499511719,0.9295448064804076,0.4812286496162414,0.3367909789085388,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.8465249538421631,0.3656005859375,0.3483022451400757,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548583984375,0.7558426856994629,0.2576111257076263,1.1704901456832886,288.3549499511719,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3331298828125,288.35528564453125,1.0,0.6010251045227051,1.0,1.0,0.0,1.0,-3.2176661491394043,3.217657804489136,8.322307621710934e-06,2.484537601470948,0.3399264216423034,0.3399264216423034,0.0,155.9124298095703,159.0,10082.9072265625,-0.0,2760.8095703125,1.0,283.1499938964844,287.8221435546875,290.2824401855469,291.0325927734375,293.1499938964844,293.1499938964844,283.1499938964844,17981.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375918209552765,1.0,0.0,0.0,0.5155435800552368,0.5155472159385681,1.7734715029860126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.484375,0.0,23.01746368408203,1895.4371337890625,0.0,347.79986572265625,0.2516610324382782,1.0,0.0,3.0,1.0,0.0
11976120,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548583984375,0.7746801972389221,0.2777225375175476,0.2523254156112671,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35498046875,0.9990000128746032,0.6147355437278748,0.5716862082481384,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549499511719,0.9295448064804076,0.4812286496162414,0.3367909789085388,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.8465249538421631,0.3656005859375,0.3483022451400757,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548583984375,0.7558426856994629,0.2576111257076263,1.1704901456832886,288.3549499511719,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3331298828125,288.35528564453125,1.0,0.6010251045227051,1.0,1.0,0.0,1.0,-3.2176661491394043,3.217657804489136,8.322307621710934e-06,2.484537601470948,0.3399264216423034,0.3399264216423034,0.0,155.9124298095703,159.0,10082.9072265625,-0.0,2760.8095703125,1.0,283.1499938964844,287.8221435546875,290.2824401855469,291.0325927734375,293.1499938964844,293.1499938964844,283.1499938964844,17981.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375918209552765,1.0,0.0,0.0,0.5155435800552368,0.5155472159385681,1.7734715029860126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.484375,0.0,23.01746368408203,1895.4371337890625,0.0,347.79986572265625,0.2516610324382782,1.0,0.0,3.0,1.0,0.0
11976180,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3613586425781,0.7721507549285889,0.2783842980861664,0.2530051171779632,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3614501953125,0.9990000128746032,0.6139211058616638,0.5786581039428711,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3614196777344,0.9287926554679872,0.4861690998077392,0.340274304151535,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.36138916015625,0.8440846800804138,0.3667307496070862,0.3494560122489929,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.361328125,0.7535638809204102,0.2583182454109192,1.1740789413452148,288.3614196777344,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3298645019531,288.3617248535156,1.0,0.6052340865135193,1.0,1.0,0.0,1.0,-3.2367260456085205,3.236717462539673,8.421052370977122e-06,2.4991984367370605,0.3408175408840179,0.3408175408840179,0.0,158.9136505126953,162.0,10122.1474609375,-0.0,2816.64892578125,1.0,283.1499938964844,287.825439453125,290.2746276855469,291.0278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17978.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391901195049286,1.0,0.0,0.0,0.5172405242919922,0.5172441005706787,1.7851656153311524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.794921875,0.0,23.112548828125,1895.4371337890625,0.0,351.1860656738281,0.2518347203731537,1.0,0.0,3.0,1.0,0.0
11976240,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3613586425781,0.7721507549285889,0.2783842980861664,0.2530051171779632,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3614501953125,0.9990000128746032,0.6139211058616638,0.5786581039428711,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3614196777344,0.9287926554679872,0.4861690998077392,0.340274304151535,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.36138916015625,0.8440846800804138,0.3667307496070862,0.3494560122489929,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.361328125,0.7535638809204102,0.2583182454109192,1.1740789413452148,288.3614196777344,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3298645019531,288.3617248535156,1.0,0.6052340865135193,1.0,1.0,0.0,1.0,-3.2367260456085205,3.236717462539673,8.421052370977122e-06,2.4991984367370605,0.3408175408840179,0.3408175408840179,0.0,158.9136505126953,162.0,10122.1474609375,-0.0,2816.64892578125,1.0,283.1499938964844,287.825439453125,290.2746276855469,291.0278015136719,293.1499938964844,293.1499938964844,283.1499938964844,17978.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4391901195049286,1.0,0.0,0.0,0.5172405242919922,0.5172441005706787,1.7851656153311524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.794921875,0.0,23.112548828125,1895.4371337890625,0.0,351.1860656738281,0.2518347203731537,1.0,0.0,3.0,1.0,0.0
11976300,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3638610839844,0.7708086967468262,0.2786968648433685,0.2533342838287353,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3639221191406,0.9990000128746032,0.6134690046310425,0.5808188915252686,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3638916015625,0.9283028841018676,0.4886351227760315,0.3420175313949585,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3638916015625,0.8427889347076416,0.3672797977924347,0.3500232398509979,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.36383056640625,0.7523548603057861,0.2586551606655121,1.1758310794830322,288.3638916015625,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3287658691406,288.3641052246094,1.0,0.60706627368927,1.0,1.0,0.0,1.0,-3.2446446418762207,3.244636297225952,8.462374353257474e-06,2.5053396224975586,0.3412829637527466,0.3412829637527466,0.0,160.4210968017578,162.0,10140.6982421875,-0.0,2841.4228515625,1.0,283.1499938964844,287.82666015625,290.2706604003906,291.0253295898437,293.1499938964844,293.1499938964844,283.1499938964844,17977.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399583339691162,1.0,0.0,0.0,0.5181393027305603,0.5181429386138916,1.7913752259346438e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.964599609375,0.0,23.16327667236328,1895.4371337890625,0.0,352.8243408203125,0.2519281208515167,1.0,0.0,3.0,1.0,0.0
11976360,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3649597167969,0.7693320512771606,0.2789902985095978,0.2536528408527374,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3649597167969,0.9977532029151917,0.6131171584129333,0.5810725688934326,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3649597167969,0.9276214241981506,0.491090327501297,0.3437586426734924,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3649597167969,0.8413587212562561,0.3678121864795685,0.3505814373493194,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3649597167969,0.7510209679603577,0.2589741945266723,1.1775343418121338,288.3649597167969,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3280639648437,288.3650207519531,1.0,0.6085994243621826,1.0,1.0,0.0,1.0,-3.2501566410064697,3.250148057937622,8.491178959957324e-06,2.5096068382263184,0.3417409658432007,0.3417409658432007,0.0,161.93165588378906,165.0,10156.6376953125,-0.0,2861.305908203125,1.0,283.1499938964844,287.8271179199219,290.26666259765625,291.0227966308594,293.1499938964844,293.1499938964844,283.1499938964844,17977.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407130777835846,1.0,0.0,0.0,0.5190396308898926,0.5190432667732239,1.797605975184524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3313.618408203125,0.0,23.214576721191406,1895.4371337890625,0.0,354.4407958984375,0.2520236074924469,1.0,0.0,3.0,1.0,0.0
11976420,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3649597167969,0.7663626670837402,0.2795335054397583,0.2542473077774048,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3649597167969,0.9942214488983154,0.6128424406051636,0.580790102481842,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3649597167969,0.9262256026268004,0.4959805011749267,0.3472244143486023,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3649597167969,0.8384951949119568,0.3688402473926544,0.3516599535942077,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3649597167969,0.7483431100845337,0.2595762610435486,1.1807565689086914,288.3649597167969,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32733154296875,288.364990234375,1.0,0.6115583777427673,1.0,1.0,0.0,1.0,-3.2598631381988525,3.259854793548584,8.541712304577231e-06,2.5169992446899414,0.3426344394683838,0.3426344394683838,0.0,164.93838500976562,168.0,10187.2919921875,-0.0,2898.424560546875,1.0,283.1499938964844,287.8260192871094,290.25836181640625,291.0170593261719,293.1499938964844,293.1499938964844,283.1499938964844,17976.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421497881412506,1.0,0.0,0.0,0.5208057761192322,0.5208094120025635,1.8098601728411268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.20263671875,0.0,23.316320419311523,1895.4371337890625,0.0,357.5367126464844,0.2522156536579132,1.0,0.0,3.0,1.0,0.0
11976480,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3649597167969,0.7663626670837402,0.2795335054397583,0.2542473077774048,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3649597167969,0.9942214488983154,0.6128424406051636,0.580790102481842,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3649597167969,0.9262256026268004,0.4959805011749267,0.3472244143486023,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3649597167969,0.8384951949119568,0.3688402473926544,0.3516599535942077,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3649597167969,0.7483431100845337,0.2595762610435486,1.1807565689086914,288.3649597167969,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32733154296875,288.364990234375,1.0,0.6115583777427673,1.0,1.0,0.0,1.0,-3.2598631381988525,3.259854793548584,8.541712304577231e-06,2.5169992446899414,0.3426344394683838,0.3426344394683838,0.0,164.93838500976562,168.0,10187.2919921875,-0.0,2898.424560546875,1.0,283.1499938964844,287.8260192871094,290.25836181640625,291.0170593261719,293.1499938964844,293.1499938964844,283.1499938964844,17976.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421497881412506,1.0,0.0,0.0,0.5208057761192322,0.5208094120025635,1.8098601728411268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.20263671875,0.0,23.316320419311523,1895.4371337890625,0.0,357.5367126464844,0.2522156536579132,1.0,0.0,3.0,1.0,0.0
11976540,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648376464844,0.7634923458099365,0.2800355851650238,0.2548008263111114,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648376464844,0.9907997846603394,0.6128576993942261,0.5808521509170532,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648376464844,0.9249451756477356,0.5008611679077148,0.3506798148155212,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648376464844,0.8357414603233337,0.3698314726352691,0.3527008295059204,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648376464844,0.7457650303840637,0.2601468861103058,1.183818817138672,288.3648376464844,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.32684326171875,288.3648681640625,1.0,0.614513099193573,1.0,1.0,0.0,1.0,-3.2696924209594727,3.269683837890625,8.593062375439331e-06,2.5244951248168945,0.3435247540473938,0.3435247540473938,0.0,167.93934631347656,171.0,10218.3486328125,-0.0,2935.9716796875,1.0,283.1499938964844,287.8244323730469,290.2496337890625,291.0106811523437,293.1499938964844,293.1499938964844,283.1499938964844,17976.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434669911861419,1.0,0.0,0.0,0.5225695371627808,0.5225731730461121,1.8221395947648492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.357666015625,0.0,23.41832160949707,1895.4371337890625,0.0,360.3971862792969,0.2524086833000183,1.0,0.0,3.0,1.0,0.0
11976600,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648376464844,0.7634923458099365,0.2800355851650238,0.2548008263111114,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648376464844,0.9907997846603394,0.6128576993942261,0.5808521509170532,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648376464844,0.9249451756477356,0.5008611679077148,0.3506798148155212,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648376464844,0.8357414603233337,0.3698314726352691,0.3527008295059204,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3648376464844,0.7457650303840637,0.2601468861103058,1.183818817138672,288.3648376464844,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.32684326171875,288.3648681640625,1.0,0.614513099193573,1.0,1.0,0.0,1.0,-3.2696924209594727,3.269683837890625,8.593062375439331e-06,2.5244951248168945,0.3435247540473938,0.3435247540473938,0.0,167.93934631347656,171.0,10218.3486328125,-0.0,2935.9716796875,1.0,283.1499938964844,287.8244323730469,290.2496337890625,291.0106811523437,293.1499938964844,293.1499938964844,283.1499938964844,17976.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434669911861419,1.0,0.0,0.0,0.5225695371627808,0.5225731730461121,1.8221395947648492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.357666015625,0.0,23.41832160949707,1895.4371337890625,0.0,360.3971862792969,0.2524086833000183,1.0,0.0,3.0,1.0,0.0
11976660,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3646850585937,0.7607073783874512,0.28050497174263,0.2553233504295349,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3646850585937,0.987397313117981,0.6129769682884216,0.5810476541519165,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3646850585937,0.9237568378448486,0.5057410597801208,0.354133129119873,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3646850585937,0.8330742120742798,0.3707907199859619,0.3537105023860931,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3646850585937,0.7432712316513062,0.2606930732727051,1.1867645978927612,288.3646850585937,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3263854980469,288.3647155761719,1.0,0.6174495220184326,1.0,1.0,0.0,1.0,-3.2794649600982666,3.279456377029419,8.64428875502199e-06,2.531955003738404,0.3444129824638366,0.3444129824638366,0.0,170.93980407714844,174.0,10249.35546875,-0.0,2973.605712890625,1.0,283.1499938964844,287.8228454589844,290.2407531738281,291.00408935546875,293.1499938964844,293.1499938964844,283.1499938964844,17976.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4447033703327179,1.0,0.0,0.0,0.5243355631828308,0.5243391990661621,1.8344762153788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.49560546875,0.0,23.52071952819824,1895.4371337890625,0.0,363.1016845703125,0.252602607011795,1.0,0.0,3.0,1.0,0.0
