time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3646850585937,0.7607073783874512,0.28050497174263,0.2553233504295349,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3646850585937,0.987397313117981,0.6129769682884216,0.5810476541519165,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3646850585937,0.9237568378448486,0.5057410597801208,0.354133129119873,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3646850585937,0.8330742120742798,0.3707907199859619,0.3537105023860931,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3646850585937,0.7432712316513062,0.2606930732727051,1.1867645978927612,288.3646850585937,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3263854980469,288.3647155761719,1.0,0.6174495220184326,1.0,1.0,0.0,1.0,-3.2794649600982666,3.279456377029419,8.64428875502199e-06,2.531955003738404,0.3444129824638366,0.3444129824638366,0.0,170.93980407714844,174.0,10249.35546875,-0.0,2973.605712890625,1.0,283.1499938964844,287.8228454589844,290.2407531738281,291.00408935546875,293.1499938964844,293.1499938964844,283.1499938964844,17976.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4447033703327179,1.0,0.0,0.0,0.5243355631828308,0.5243391990661621,1.8344762153788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.49560546875,0.0,23.52071952819824,1895.4371337890625,0.0,363.1016845703125,0.252602607011795,1.0,0.0,3.0,1.0,0.0
11976780,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3644714355469,0.7580026388168335,0.280946284532547,0.2558200657367706,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3644714355469,0.9839724898338318,0.6131157279014587,0.581275999546051,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3644714355469,0.9226508736610411,0.5106236338615417,0.3575876951217651,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3644714355469,0.8304817080497742,0.3717208206653595,0.354692280292511,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3644714355469,0.7408539652824402,0.261218398809433,1.1896147727966309,288.3644714355469,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3259582519531,288.364501953125,1.0,0.6203583478927612,1.0,1.0,0.0,1.0,-3.2890992164611816,3.289090633392334,8.694953976373654e-06,2.539315700531006,0.3452976047992706,0.3452976047992706,0.0,173.9403533935547,177.0,10280.2041015625,-0.0,3011.150634765625,1.0,283.1499938964844,287.8211975097656,290.2317810058594,290.99737548828125,293.1499938964844,293.1499938964844,283.1499938964844,17976.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459188580513,1.0,0.0,0.0,0.5261009335517883,0.5261045694351196,1.8468499618506943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.574462890625,0.0,23.62335586547852,1895.4371337890625,0.0,365.7790222167969,0.2527970969676971,1.0,0.0,3.0,1.0,0.0
11976840,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3644714355469,0.7580026388168335,0.280946284532547,0.2558200657367706,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3644714355469,0.9839724898338318,0.6131157279014587,0.581275999546051,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3644714355469,0.9226508736610411,0.5106236338615417,0.3575876951217651,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3644714355469,0.8304817080497742,0.3717208206653595,0.354692280292511,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3644714355469,0.7408539652824402,0.261218398809433,1.1896147727966309,288.3644714355469,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3259582519531,288.364501953125,1.0,0.6203583478927612,1.0,1.0,0.0,1.0,-3.2890992164611816,3.289090633392334,8.694953976373654e-06,2.539315700531006,0.3452976047992706,0.3452976047992706,0.0,173.9403533935547,177.0,10280.2041015625,-0.0,3011.150634765625,1.0,283.1499938964844,287.8211975097656,290.2317810058594,290.99737548828125,293.1499938964844,293.1499938964844,283.1499938964844,17976.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459188580513,1.0,0.0,0.0,0.5261009335517883,0.5261045694351196,1.8468499618506943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.574462890625,0.0,23.62335586547852,1895.4371337890625,0.0,365.7790222167969,0.2527970969676971,1.0,0.0,3.0,1.0,0.0
11976900,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.36431884765625,0.7566792368888855,0.2811571359634399,0.2560595273971557,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.36431884765625,0.9822466373443604,0.6131805777549744,0.581388533115387,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.36431884765625,0.922126829624176,0.5130662322044373,0.3593157529830932,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.36431884765625,0.8292108774185181,0.3721753656864166,0.355173259973526,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.36431884765625,0.7396721243858337,0.261473685503006,1.1910066604614258,288.36431884765625,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.32574462890625,288.3643493652344,1.0,0.6218034625053406,1.0,1.0,0.0,1.0,-3.293853044509888,3.293844223022461,8.720015102881007e-06,2.54295015335083,0.3457381129264831,0.3457381129264831,0.0,175.4405517578125,177.0,10295.546875,-0.0,3029.862060546875,1.0,283.1499938964844,287.82037353515625,290.2272033691406,290.9939270019531,293.1499938964844,293.1499938964844,283.1499938964844,17976.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465321600437164,1.0,0.0,0.0,0.5269824266433716,0.5269860625267029,1.8530439405139987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.0771484375,0.0,23.67470932006836,1895.4371337890625,0.0,367.1369934082031,0.2528944909572601,1.0,0.0,3.0,1.0,0.0
11976960,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641662597656,0.7553746104240417,0.2813620269298553,0.2562936246395111,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641357421875,0.9805108308792114,0.613239586353302,0.58149653673172,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641357421875,0.921621024608612,0.5155095458030701,0.3610443770885467,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641357421875,0.8279557228088379,0.3726233839988708,0.3556480705738067,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641662597656,0.7385071516036987,0.261724442243576,1.192378282546997,288.3641357421875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3255310058594,288.3641662597656,1.0,0.6232382655143738,1.0,1.0,0.0,1.0,-3.2985637187957764,3.2985548973083496,8.744888873479795e-06,2.546553611755371,0.3461772501468658,0.3461772501468658,0.0,176.94085693359375,180.0,10310.83203125,-0.0,3048.531005859375,1.0,283.1499938964844,287.81951904296875,290.2225341796875,290.99041748046875,293.1499938964844,293.1499938964844,283.1499938964844,17976.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471525549888611,1.0,0.0,0.0,0.5278627276420593,0.5278663635253906,1.8592400508055107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.549560546875,0.0,23.72606086730957,1895.4371337890625,0.0,368.5155334472656,0.2529918551445007,1.0,0.0,3.0,1.0,0.0
11977020,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637390136719,0.7528209090232849,0.2817549407482147,0.2567467093467712,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637390136719,0.977009654045105,0.6133370399475098,0.5816947817802429,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637390136719,0.9206620454788208,0.520398736000061,0.3645031154155731,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637390136719,0.8254896998405457,0.3735008537769317,0.3565802872180938,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637390136719,0.7362257242202759,0.2622129619121551,1.1950639486312866,288.3637390136719,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3251037597656,288.36376953125,1.0,0.6260809898376465,1.0,1.0,0.0,1.0,-3.307857036590576,3.3078482151031494,8.794078894425184e-06,2.553668260574341,0.3470509350299835,0.3470509350299835,0.0,179.94161987304688,183.0,10341.2138671875,-0.0,3085.73828125,1.0,283.1499938964844,287.8177795410156,290.2129211425781,290.9831237792969,293.1499938964844,293.1499938964844,283.1499938964844,17976.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484162628650665,1.0,0.0,0.0,0.5296188592910767,0.529622495174408,1.871631383210115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.392822265625,0.0,23.82869911193848,1895.4371337890625,0.0,371.33880615234375,0.2531866133213043,1.0,0.0,3.0,1.0,0.0
11977080,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637390136719,0.7528209090232849,0.2817549407482147,0.2567467093467712,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637390136719,0.977009654045105,0.6133370399475098,0.5816947817802429,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637390136719,0.9206620454788208,0.520398736000061,0.3645031154155731,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637390136719,0.8254896998405457,0.3735008537769317,0.3565802872180938,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637390136719,0.7362257242202759,0.2622129619121551,1.1950639486312866,288.3637390136719,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3251037597656,288.36376953125,1.0,0.6260809898376465,1.0,1.0,0.0,1.0,-3.307857036590576,3.3078482151031494,8.794078894425184e-06,2.553668260574341,0.3470509350299835,0.3470509350299835,0.0,179.94161987304688,183.0,10341.2138671875,-0.0,3085.73828125,1.0,283.1499938964844,287.8177795410156,290.2129211425781,290.9831237792969,293.1499938964844,293.1499938964844,283.1499938964844,17976.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484162628650665,1.0,0.0,0.0,0.5296188592910767,0.529622495174408,1.871631383210115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.392822265625,0.0,23.82869911193848,1895.4371337890625,0.0,371.33880615234375,0.2531866133213043,1.0,0.0,3.0,1.0,0.0
11977140,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632507324219,0.7503377199172974,0.2821255326271057,0.2571798264980316,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632507324219,0.9734707474708556,0.6134026050567627,0.5818644762039185,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632507324219,0.9197700619697572,0.5252910852432251,0.3679639399051666,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632507324219,0.8230761885643005,0.3743534088134765,0.3574890792369842,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632507324219,0.7340039014816284,0.2626841068267822,1.1976723670959473,288.3632507324219,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3246765136719,288.36328125,1.0,0.6288947463035583,1.0,1.0,0.0,1.0,-3.3169734477996826,3.316964626312256,8.842489478411153e-06,2.5606560707092285,0.3479175269603729,0.3479175269603729,0.0,182.94227600097656,186.0,10371.314453125,-0.0,3122.74951171875,1.0,283.1499938964844,287.81597900390625,290.2027587890625,290.9753112792969,293.1499938964844,293.1499938964844,283.1499938964844,17976.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497053027153015,1.0,0.0,0.0,0.5313668251037598,0.5313704609870911,1.8840063731317972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.076416015625,0.0,23.93113136291504,1895.4371337890625,0.0,374.239990234375,0.253381073474884,1.0,0.0,3.0,1.0,0.0
11977200,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632507324219,0.7503377199172974,0.2821255326271057,0.2571798264980316,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632507324219,0.9734707474708556,0.6134026050567627,0.5818644762039185,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632507324219,0.9197700619697572,0.5252910852432251,0.3679639399051666,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632507324219,0.8230761885643005,0.3743534088134765,0.3574890792369842,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3632507324219,0.7340039014816284,0.2626841068267822,1.1976723670959473,288.3632507324219,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3246765136719,288.36328125,1.0,0.6288947463035583,1.0,1.0,0.0,1.0,-3.3169734477996826,3.316964626312256,8.842489478411153e-06,2.5606560707092285,0.3479175269603729,0.3479175269603729,0.0,182.94227600097656,186.0,10371.314453125,-0.0,3122.74951171875,1.0,283.1499938964844,287.81597900390625,290.2027587890625,290.9753112792969,293.1499938964844,293.1499938964844,283.1499938964844,17976.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497053027153015,1.0,0.0,0.0,0.5313668251037598,0.5313704609870911,1.8840063731317972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.076416015625,0.0,23.93113136291504,1895.4371337890625,0.0,374.239990234375,0.253381073474884,1.0,0.0,3.0,1.0,0.0
11977260,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627014160156,0.7479234933853149,0.2824756801128387,0.2575945556163788,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627014160156,0.9698997735977172,0.6134358048439026,0.5820043087005615,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627014160156,0.9189425706863404,0.5301862955093384,0.3714265525341034,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627014160156,0.8207102417945862,0.3751826882362366,0.358375996351242,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627014160156,0.7318377494812012,0.2631390690803528,1.2002086639404297,288.3627014160156,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3242492675781,288.3627014160156,1.0,0.6316778659820557,1.0,1.0,0.0,1.0,-3.3259212970733643,3.325912475585937,8.890200660971459e-06,2.567540407180786,0.3487763404846191,0.3487763404846191,0.0,185.94293212890625,189.0,10401.12109375,-0.0,3159.575439453125,1.0,283.1499938964844,287.81414794921875,290.191650390625,290.9666748046875,293.1499938964844,293.1499938964844,283.1499938964844,17976.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511547684669494,1.0,0.0,0.0,0.5331051349639893,0.5331088304519653,1.8963532966154162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.548583984375,0.0,24.033260345458984,1895.4371337890625,0.0,377.5281372070313,0.2535750269889831,1.0,0.0,3.0,1.0,0.0
11977320,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627014160156,0.7479234933853149,0.2824756801128387,0.2575945556163788,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627014160156,0.9698997735977172,0.6134358048439026,0.5820043087005615,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627014160156,0.9189425706863404,0.5301862955093384,0.3714265525341034,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627014160156,0.8207102417945862,0.3751826882362366,0.358375996351242,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627014160156,0.7318377494812012,0.2631390690803528,1.2002086639404297,288.3627014160156,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3242492675781,288.3627014160156,1.0,0.6316778659820557,1.0,1.0,0.0,1.0,-3.3259212970733643,3.325912475585937,8.890200660971459e-06,2.567540407180786,0.3487763404846191,0.3487763404846191,0.0,185.94293212890625,189.0,10401.12109375,-0.0,3159.575439453125,1.0,283.1499938964844,287.81414794921875,290.191650390625,290.9666748046875,293.1499938964844,293.1499938964844,283.1499938964844,17976.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511547684669494,1.0,0.0,0.0,0.5331051349639893,0.5331088304519653,1.8963532966154162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.548583984375,0.0,24.033260345458984,1895.4371337890625,0.0,377.5281372070313,0.2535750269889831,1.0,0.0,3.0,1.0,0.0
11977380,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620910644531,0.7455754280090332,0.2828062176704407,0.25799161195755,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.362060546875,0.9663025736808776,0.6134357452392578,0.5821132063865662,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.362060546875,0.9181774854660034,0.53508460521698,0.3748910427093506,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620910644531,0.8183856010437012,0.3759889602661133,0.3592412769794464,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620910644531,0.7297223806381226,0.2635781168937683,1.2026739120483398,288.362060546875,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3620910644531,1.0,0.6344308853149414,1.0,1.0,0.0,1.0,-3.3347017765045166,3.33469295501709,8.937257007346489e-06,2.574339866638184,0.3496264219284057,0.3496264219284057,0.0,188.9435577392578,192.0,10430.607421875,-0.0,3196.21142578125,1.0,283.1499938964844,287.8122863769531,290.17828369140625,290.9560852050781,293.1499938964844,293.1499938964844,283.1499938964844,17976.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528985321521759,1.0,0.0,0.0,0.5348317623138428,0.5348353981971741,1.9086566993564705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.647705078125,0.0,24.134960174560547,1895.4371337890625,0.0,381.5208740234375,0.2537682950496673,1.0,0.0,3.0,1.0,0.0
11977440,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620910644531,0.7455754280090332,0.2828062176704407,0.25799161195755,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.362060546875,0.9663025736808776,0.6134357452392578,0.5821132063865662,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.362060546875,0.9181774854660034,0.53508460521698,0.3748910427093506,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620910644531,0.8183856010437012,0.3759889602661133,0.3592412769794464,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620910644531,0.7297223806381226,0.2635781168937683,1.2026739120483398,288.362060546875,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3620910644531,1.0,0.6344308853149414,1.0,1.0,0.0,1.0,-3.3347017765045166,3.33469295501709,8.937257007346489e-06,2.574339866638184,0.3496264219284057,0.3496264219284057,0.0,188.9435577392578,192.0,10430.607421875,-0.0,3196.21142578125,1.0,283.1499938964844,287.8122863769531,290.17828369140625,290.9560852050781,293.1499938964844,293.1499938964844,283.1499938964844,17976.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528985321521759,1.0,0.0,0.0,0.5348317623138428,0.5348353981971741,1.9086566993564705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.647705078125,0.0,24.134960174560547,1895.4371337890625,0.0,381.5208740234375,0.2537682950496673,1.0,0.0,3.0,1.0,0.0
11977500,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3617553710937,0.7444250583648682,0.2829644083976745,0.2581837177276611,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3617248535156,0.9644955396652222,0.6134231090545654,0.5821559429168701,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3617248535156,0.9178171753883362,0.5375350117683411,0.3766240179538727,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3617553710937,0.8172364830970764,0.3763835430145263,0.3596658706665039,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3617553710937,0.7286819815635681,0.2637917995452881,1.2038803100585938,288.3617553710937,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.3617553710937,1.0,0.635796308517456,1.0,1.0,0.0,1.0,-3.3390300273895264,3.3390209674835205,8.960540981206577e-06,2.577707529067993,0.3500479757785797,0.3500479757785797,0.0,190.44386291503903,192.0,10445.224609375,-0.0,3214.45751953125,1.0,283.1499938964844,287.81134033203125,290.17047119140625,290.94970703125,293.1499938964844,293.1499938964844,283.1499938964844,17976.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538488388061523,1.0,0.0,0.0,0.5356900691986084,0.5356937050819397,1.91478779498766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.5263671875,0.0,24.18561363220215,1895.4371337890625,0.0,383.7139587402344,0.2538645565509796,1.0,0.0,3.0,1.0,0.0
11977560,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36138916015625,0.7432896494865417,0.2831178903579712,0.2583716809749603,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36138916015625,0.9626836180686952,0.6134018301963806,0.5821906328201294,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.36138916015625,0.917471170425415,0.5399863123893738,0.3783576190471649,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36138916015625,0.8160949945449829,0.3767723739147186,0.3600850701332092,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.36138916015625,0.7276520133018494,0.2640015482902527,1.2050693035125732,288.36138916015625,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233642578125,288.36138916015625,1.0,0.6371542811393738,1.0,1.0,0.0,1.0,-3.3433167934417725,3.3433079719543457,8.983659427030943e-06,2.581053733825684,0.3504669666290283,0.3504669666290283,0.0,191.94415283203125,195.0,10459.75390625,-0.0,3232.654296875,1.0,283.1499938964844,287.8103942871094,290.161865234375,290.94256591796875,293.1499938964844,293.1499938964844,283.1499938964844,17976.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548234045505523,1.0,0.0,0.0,0.536544680595398,0.5365483164787292,1.920902370500244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.284912109375,0.0,24.236114501953125,1895.4371337890625,0.0,385.975830078125,0.2539605796337127,1.0,0.0,3.0,1.0,0.0
11977620,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36065673828125,0.7410628199577332,0.2834118604660034,0.2587358951568603,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36065673828125,0.9590486884117126,0.6133346557617188,0.5822370648384094,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36065673828125,0.9168203473091124,0.5448914766311646,0.3818262815475464,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36065673828125,0.8138318657875061,0.3775337338447571,0.360908180475235,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3606872558594,0.7256214022636414,0.2644100487232208,1.2073984146118164,288.36065673828125,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.32293701171875,288.36065673828125,1.0,0.6398489475250244,1.0,1.0,0.0,1.0,-3.351773500442505,3.351764440536499,9.02943156688707e-06,2.587684869766236,0.351297527551651,0.351297527551651,0.0,194.9447479248047,198.0,10488.5537109375,-0.0,3268.913330078125,1.0,283.1499938964844,287.8085021972656,290.142578125,290.9260559082031,293.1499938964844,293.1499938964844,283.1499938964844,17977.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567834138870239,1.0,0.0,0.0,0.5382428765296936,0.5382465124130249,1.9330808953554882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.46875,0.0,24.336645126342773,1895.4371337890625,0.0,390.5642395019531,0.2541517913341522,1.0,0.0,3.0,1.0,0.0
11977680,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36065673828125,0.7410628199577332,0.2834118604660034,0.2587358951568603,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36065673828125,0.9590486884117126,0.6133346557617188,0.5822370648384094,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36065673828125,0.9168203473091124,0.5448914766311646,0.3818262815475464,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36065673828125,0.8138318657875061,0.3775337338447571,0.360908180475235,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3606872558594,0.7256214022636414,0.2644100487232208,1.2073984146118164,288.36065673828125,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.32293701171875,288.36065673828125,1.0,0.6398489475250244,1.0,1.0,0.0,1.0,-3.351773500442505,3.351764440536499,9.02943156688707e-06,2.587684869766236,0.351297527551651,0.351297527551651,0.0,194.9447479248047,198.0,10488.5537109375,-0.0,3268.913330078125,1.0,283.1499938964844,287.8085021972656,290.142578125,290.9260559082031,293.1499938964844,293.1499938964844,283.1499938964844,17977.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567834138870239,1.0,0.0,0.0,0.5382428765296936,0.5382465124130249,1.9330808953554882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.46875,0.0,24.336645126342773,1895.4371337890625,0.0,390.5642395019531,0.2541517913341522,1.0,0.0,3.0,1.0,0.0
11977740,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598937988281,0.7388902306556702,0.2836881875991821,0.2590842843055725,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598937988281,0.955402135848999,0.6132330894470215,0.5822514891624451,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598937988281,0.916221559047699,0.5498002171516418,0.3852972686290741,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598937988281,0.8115883469581604,0.3782724142074585,0.3617100715637207,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598937988281,0.7236242890357971,0.2648035287857055,1.2096604108810425,288.3598937988281,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3224792480469,288.3598937988281,1.0,0.6425151228904724,1.0,1.0,0.0,1.0,-3.360069513320923,3.360060453414917,9.074547051568516e-06,2.594228506088257,0.3521171808242798,0.3521171808242798,0.0,197.9453125,201.0,10516.9794921875,-0.0,3304.975341796875,1.0,283.1499938964844,287.8065795898437,290.12078857421875,290.9068298339844,293.1499938964844,293.1499938964844,283.1499938964844,17977.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458669364452362,1.0,0.0,0.0,0.539924144744873,0.5399277806282043,1.945176286710648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.229736328125,0.0,24.436426162719727,1895.4371337890625,0.0,395.02972412109375,0.2543416023254394,1.0,0.0,3.0,1.0,0.0
11977800,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598937988281,0.7388902306556702,0.2836881875991821,0.2590842843055725,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598937988281,0.955402135848999,0.6132330894470215,0.5822514891624451,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598937988281,0.916221559047699,0.5498002171516418,0.3852972686290741,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598937988281,0.8115883469581604,0.3782724142074585,0.3617100715637207,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598937988281,0.7236242890357971,0.2648035287857055,1.2096604108810425,288.3598937988281,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3224792480469,288.3598937988281,1.0,0.6425151228904724,1.0,1.0,0.0,1.0,-3.360069513320923,3.360060453414917,9.074547051568516e-06,2.594228506088257,0.3521171808242798,0.3521171808242798,0.0,197.9453125,201.0,10516.9794921875,-0.0,3304.975341796875,1.0,283.1499938964844,287.8065795898437,290.12078857421875,290.9068298339844,293.1499938964844,293.1499938964844,283.1499938964844,17977.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458669364452362,1.0,0.0,0.0,0.539924144744873,0.5399277806282043,1.945176286710648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.229736328125,0.0,24.436426162719727,1895.4371337890625,0.0,395.02972412109375,0.2543416023254394,1.0,0.0,3.0,1.0,0.0
11977860,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591003417969,0.7367685437202454,0.2839479744434356,0.2594179511070251,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.9517505764961244,0.6130985617637634,0.5822350382804871,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.915671706199646,0.5547122359275818,0.3887702822685241,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591003417969,0.8093581199645996,0.3789893984794616,0.3624916076660156,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591003417969,0.7216557264328003,0.2651828527450561,1.2118593454360962,288.35906982421875,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3220520019531,288.35906982421875,1.0,0.6451537013053894,1.0,1.0,0.0,1.0,-3.368212938308716,3.36820387840271,9.11903589440044e-06,2.6006875038146973,0.3529257774353027,0.3529257774353027,0.0,200.9458770751953,204.0,10545.033203125,-0.0,3340.852783203125,1.0,283.1499938964844,287.8046569824219,290.0970764160156,290.8855285644531,293.1499938964844,293.1499938964844,283.1499938964844,17977.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604529738426208,1.0,0.0,0.0,0.5415879487991333,0.5415916442871094,1.9571833931308905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.6396484375,0.0,24.535409927368164,1895.4371337890625,0.0,399.2991638183594,0.2545299828052521,1.0,0.0,3.0,1.0,0.0
11977920,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591003417969,0.7367685437202454,0.2839479744434356,0.2594179511070251,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.9517505764961244,0.6130985617637634,0.5822350382804871,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.915671706199646,0.5547122359275818,0.3887702822685241,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591003417969,0.8093581199645996,0.3789893984794616,0.3624916076660156,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591003417969,0.7216557264328003,0.2651828527450561,1.2118593454360962,288.35906982421875,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3220520019531,288.35906982421875,1.0,0.6451537013053894,1.0,1.0,0.0,1.0,-3.368212938308716,3.36820387840271,9.11903589440044e-06,2.6006875038146973,0.3529257774353027,0.3529257774353027,0.0,200.9458770751953,204.0,10545.033203125,-0.0,3340.852783203125,1.0,283.1499938964844,287.8046569824219,290.0970764160156,290.8855285644531,293.1499938964844,293.1499938964844,283.1499938964844,17977.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604529738426208,1.0,0.0,0.0,0.5415879487991333,0.5415916442871094,1.9571833931308905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.6396484375,0.0,24.535409927368164,1895.4371337890625,0.0,399.2991638183594,0.2545299828052521,1.0,0.0,3.0,1.0,0.0
11977980,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3582458496094,0.7346938848495483,0.2841918766498565,0.2597374022006988,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3582458496094,0.9481003284454346,0.6129317879676819,0.5821885466575623,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3582458496094,0.9151678681373596,0.5596272349357605,0.392245203256607,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3582458496094,0.8071344494819641,0.3796850442886352,0.3632532060146332,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3582458496094,0.7197103500366211,0.2655485272407532,1.2139976024627686,288.3582458496094,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.32159423828125,288.3582458496094,1.0,0.647765576839447,1.0,1.0,0.0,1.0,-3.3762083053588867,3.376199245452881,9.162909009319264e-06,2.607062339782715,0.3537230491638183,0.3537230491638183,0.0,203.9464263916016,207.0,10572.7099609375,-0.0,3376.550048828125,1.0,283.1499938964844,287.802734375,290.0719299316406,290.8626403808594,293.1499938964844,293.1499938964844,283.1499938964844,17977.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621411561965942,1.0,0.0,0.0,0.5432336330413818,0.5432372689247131,1.9690952868245404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.746337890625,0.0,24.633543014526367,1895.4371337890625,0.0,403.3822937011719,0.2547168135643005,1.0,0.0,3.0,1.0,0.0
11978040,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3582458496094,0.7346938848495483,0.2841918766498565,0.2597374022006988,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3582458496094,0.9481003284454346,0.6129317879676819,0.5821885466575623,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3582458496094,0.9151678681373596,0.5596272349357605,0.392245203256607,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3582458496094,0.8071344494819641,0.3796850442886352,0.3632532060146332,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3582458496094,0.7197103500366211,0.2655485272407532,1.2139976024627686,288.3582458496094,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.32159423828125,288.3582458496094,1.0,0.647765576839447,1.0,1.0,0.0,1.0,-3.3762083053588867,3.376199245452881,9.162909009319264e-06,2.607062339782715,0.3537230491638183,0.3537230491638183,0.0,203.9464263916016,207.0,10572.7099609375,-0.0,3376.550048828125,1.0,283.1499938964844,287.802734375,290.0719299316406,290.8626403808594,293.1499938964844,293.1499938964844,283.1499938964844,17977.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621411561965942,1.0,0.0,0.0,0.5432336330413818,0.5432372689247131,1.9690952868245404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.746337890625,0.0,24.633543014526367,1895.4371337890625,0.0,403.3822937011719,0.2547168135643005,1.0,0.0,3.0,1.0,0.0
11978100,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578491210937,0.7336727976799011,0.2843078672885895,0.2598918080329895,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578186035156,0.9462776184082032,0.6128363013267517,0.5821539163589478,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578186035156,0.914932370185852,0.5620858073234558,0.3939833045005798,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578186035156,0.8060228228569031,0.3800247013568878,0.3636263608932495,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3578491210937,0.7187445759773254,0.2657262682914734,1.2150439023971558,288.3578186035156,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3213806152344,288.3578186035156,1.0,0.6490638852119446,1.0,1.0,0.0,1.0,-3.380150318145752,3.380141258239746,9.184607733914165e-06,2.6102166175842285,0.354117214679718,0.354117214679718,0.0,205.44659423828125,207.0,10586.4013671875,-0.0,3394.327392578125,1.0,283.1499938964844,287.8017578125,290.05889892578125,290.8507080078125,293.1499938964844,293.1499938964844,283.1499938964844,17977.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462952584028244,1.0,0.0,0.0,0.5440491437911987,0.54405277967453,1.9750117985495308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.69384765625,0.0,24.682260513305664,1895.4371337890625,0.0,405.3595581054688,0.254809558391571,1.0,0.0,3.0,1.0,0.0
11978160,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573913574219,0.7326618432998657,0.2844200134277344,0.2600428164005279,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573913574219,0.9444576501846312,0.6127331852912903,0.5821120738983154,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573913574219,0.9147070646286012,0.5645447969436646,0.3957217931747436,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573913574219,0.8049120306968689,0.3803590834140777,0.3639945983886719,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573913574219,0.7177824974060059,0.2659007310867309,1.216075778007507,288.3573913574219,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3573913574219,1.0,0.6503537893295288,1.0,1.0,0.0,1.0,-3.384056806564331,3.384047746658325,9.206155482388567e-06,2.613349199295044,0.354508489370346,0.354508489370346,0.0,206.94683837890625,210.0,10599.9970703125,-0.0,3412.0615234375,1.0,283.1499938964844,287.8008117675781,290.0456237792969,290.8385009765625,293.1499938964844,293.1499938964844,283.1499938964844,17977.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637463688850403,1.0,0.0,0.0,0.544859766960144,0.5448634624481201,1.980902020193298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.578369140625,0.0,24.73074531555176,1895.4371337890625,0.0,407.3031921386719,0.2549018859863281,1.0,0.0,3.0,1.0,0.0
11978220,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565368652344,0.7306686639785767,0.2846333980560303,0.2603351175785064,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35650634765625,0.9408305883407592,0.6125057339668274,0.5820083618164062,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565368652344,0.9142862558364868,0.5694642663002014,0.399199515581131,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565368652344,0.8027172088623047,0.3810127079486847,0.3647169172763824,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565368652344,0.7158672213554382,0.2662404477596283,1.2180986404418943,288.3565368652344,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.35650634765625,1.0,0.6529116630554199,1.0,1.0,0.0,1.0,-3.391768455505371,3.391759157180786,9.248813512385825e-06,2.61955189704895,0.3552824556827545,0.3552824556827545,0.0,209.94747924804688,213.0,10626.91015625,-0.0,3447.407470703125,1.0,283.1499938964844,287.79888916015625,290.0184631347656,290.8133850097656,293.1499938964844,293.1499938964844,283.1499938964844,17978.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652891457080841,1.0,0.0,0.0,0.5464668869972229,0.5464705228805542,1.992604659051268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.173828125,0.0,24.827022552490234,1895.4371337890625,0.0,411.1073913574219,0.2550852596759796,1.0,0.0,3.0,1.0,0.0
11978280,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565368652344,0.7306686639785767,0.2846333980560303,0.2603351175785064,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35650634765625,0.9408305883407592,0.6125057339668274,0.5820083618164062,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565368652344,0.9142862558364868,0.5694642663002014,0.399199515581131,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565368652344,0.8027172088623047,0.3810127079486847,0.3647169172763824,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565368652344,0.7158672213554382,0.2662404477596283,1.2180986404418943,288.3565368652344,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.35650634765625,1.0,0.6529116630554199,1.0,1.0,0.0,1.0,-3.391768455505371,3.391759157180786,9.248813512385825e-06,2.61955189704895,0.3552824556827545,0.3552824556827545,0.0,209.94747924804688,213.0,10626.91015625,-0.0,3447.407470703125,1.0,283.1499938964844,287.79888916015625,290.0184631347656,290.8133850097656,293.1499938964844,293.1499938964844,283.1499938964844,17978.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652891457080841,1.0,0.0,0.0,0.5464668869972229,0.5464705228805542,1.992604659051268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.173828125,0.0,24.827022552490234,1895.4371337890625,0.0,411.1073913574219,0.2550852596759796,1.0,0.0,3.0,1.0,0.0
11978340,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.7287101149559021,0.2848319411277771,0.260614275932312,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.9372276067733764,0.6122515797615051,0.5818792581558228,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.9139031767845154,0.5743851065635681,0.4026781022548675,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.8005592226982117,0.381645530462265,0.3654198050498962,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.7139590382575989,0.2665678262710571,1.2200664281845093,288.35565185546875,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202819824219,288.35565185546875,1.0,0.655447781085968,1.0,1.0,0.0,1.0,-3.3993453979492188,3.399336099624634,9.29088218981633e-06,2.625668525695801,0.3560445308685303,0.3560445308685303,0.0,212.947982788086,216.0,10653.4384765625,-0.0,3482.58544921875,1.0,283.1499938964844,287.7969970703125,289.9906005859375,290.7874755859375,293.1499938964844,293.1499938964844,283.1499938964844,17978.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667688012123108,1.0,0.0,0.0,0.5480538606643677,0.548057496547699,2.0041948545213017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.549560546875,0.0,24.92230987548828,1895.4371337890625,0.0,414.7893981933594,0.2552667558193207,1.0,0.0,3.0,1.0,0.0
11978400,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.7287101149559021,0.2848319411277771,0.260614275932312,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.9372276067733764,0.6122515797615051,0.5818792581558228,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.9139031767845154,0.5743851065635681,0.4026781022548675,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.8005592226982117,0.381645530462265,0.3654198050498962,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.7139590382575989,0.2665678262710571,1.2200664281845093,288.35565185546875,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202819824219,288.35565185546875,1.0,0.655447781085968,1.0,1.0,0.0,1.0,-3.3993453979492188,3.399336099624634,9.29088218981633e-06,2.625668525695801,0.3560445308685303,0.3560445308685303,0.0,212.947982788086,216.0,10653.4384765625,-0.0,3482.58544921875,1.0,283.1499938964844,287.7969970703125,289.9906005859375,290.7874755859375,293.1499938964844,293.1499938964844,283.1499938964844,17978.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667688012123108,1.0,0.0,0.0,0.5480538606643677,0.548057496547699,2.0041948545213017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.549560546875,0.0,24.92230987548828,1895.4371337890625,0.0,414.7893981933594,0.2552667558193207,1.0,0.0,3.0,1.0,0.0
11978460,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.7267812490463257,0.2850156724452972,0.2608802914619446,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.354736328125,0.9336529970169068,0.6119639277458191,0.5817210674285889,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.913554549217224,0.579306423664093,0.406156986951828,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.7984362840652466,0.3822574019432068,0.3661031424999237,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.7120521068572998,0.2668830752372741,1.2219805717468262,288.3547668457031,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3198547363281,288.354736328125,1.0,0.6579590439796448,1.0,1.0,0.0,1.0,-3.4067840576171875,3.4067747592926025,9.332323315902611e-06,2.6316919326782227,0.3567944765090942,0.3567944765090942,0.0,215.948486328125,219.0,10679.5712890625,-0.0,3517.58154296875,1.0,283.1499938964844,287.79510498046875,289.9622802734375,290.76104736328125,293.1499938964844,293.1499938964844,283.1499938964844,17978.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681808054447174,1.0,0.0,0.0,0.5496200323104858,0.5496236681938171,2.0156660340830967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.731201171875,0.0,25.016563415527344,1895.4371337890625,0.0,418.3338317871094,0.2554463446140289,1.0,0.0,3.0,1.0,0.0
11978520,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.7267812490463257,0.2850156724452972,0.2608802914619446,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.354736328125,0.9336529970169068,0.6119639277458191,0.5817210674285889,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.913554549217224,0.579306423664093,0.406156986951828,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.7984362840652466,0.3822574019432068,0.3661031424999237,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547668457031,0.7120521068572998,0.2668830752372741,1.2219805717468262,288.3547668457031,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3198547363281,288.354736328125,1.0,0.6579590439796448,1.0,1.0,0.0,1.0,-3.4067840576171875,3.4067747592926025,9.332323315902611e-06,2.6316919326782227,0.3567944765090942,0.3567944765090942,0.0,215.948486328125,219.0,10679.5712890625,-0.0,3517.58154296875,1.0,283.1499938964844,287.79510498046875,289.9622802734375,290.76104736328125,293.1499938964844,293.1499938964844,283.1499938964844,17978.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681808054447174,1.0,0.0,0.0,0.5496200323104858,0.5496236681938171,2.0156660340830967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.731201171875,0.0,25.016563415527344,1895.4371337890625,0.0,418.3338317871094,0.2554463446140289,1.0,0.0,3.0,1.0,0.0
