time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.7248778939247131,0.285185158252716,0.2611337900161743,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.9301114082336426,0.6116397976875305,0.5815296173095703,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.9132375717163086,0.584227442741394,0.4096355736255646,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.796347439289093,0.3828490972518921,0.3667677044868469,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.7101409435272217,0.2671867609024048,1.2238438129425049,288.3538513183594,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.31939697265625,288.3538513183594,1.0,0.6604456305503845,1.0,1.0,0.0,1.0,-3.414083480834961,3.414074182510376,9.37311961024534e-06,2.6376171112060547,0.3575325310230255,0.3575325310230255,0.0,218.9489898681641,222.0,10705.3125,-0.0,3552.388427734375,1.0,283.1499938964844,287.7932434082031,289.9338073730469,290.7343139648437,293.1499938964844,293.1499938964844,283.1499938964844,17978.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695214927196502,1.0,0.0,0.0,0.551165759563446,0.5511694550514221,2.027019618822124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.74853515625,0.0,25.109786987304688,1895.4371337890625,0.0,421.7274169921875,0.2556239664554596,1.0,0.0,3.0,1.0,0.0
11978640,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.7248778939247131,0.285185158252716,0.2611337900161743,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.9301114082336426,0.6116397976875305,0.5815296173095703,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.9132375717163086,0.584227442741394,0.4096355736255646,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.796347439289093,0.3828490972518921,0.3667677044868469,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538818359375,0.7101409435272217,0.2671867609024048,1.2238438129425049,288.3538513183594,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.31939697265625,288.3538513183594,1.0,0.6604456305503845,1.0,1.0,0.0,1.0,-3.414083480834961,3.414074182510376,9.37311961024534e-06,2.6376171112060547,0.3575325310230255,0.3575325310230255,0.0,218.9489898681641,222.0,10705.3125,-0.0,3552.388427734375,1.0,283.1499938964844,287.7932434082031,289.9338073730469,290.7343139648437,293.1499938964844,293.1499938964844,283.1499938964844,17978.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695214927196502,1.0,0.0,0.0,0.551165759563446,0.5511694550514221,2.027019618822124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.74853515625,0.0,25.109786987304688,1895.4371337890625,0.0,421.7274169921875,0.2556239664554596,1.0,0.0,3.0,1.0,0.0
11978700,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.7239341139793396,0.285264253616333,0.261255532503128,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.9283548593521118,0.6114630103111267,0.5814201831817627,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.9130902886390686,0.5866875052452087,0.4113745093345642,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533935546875,0.7953152060508728,0.3831369280815124,0.3670925199985504,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.7091819047927856,0.2673340737819671,1.2247555255889893,288.3533935546875,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3191833496094,288.3533935546875,1.0,0.6616846919059753,1.0,1.0,0.0,1.0,-3.417677640914917,3.417668342590332,9.393251275469083e-06,2.6405394077301025,0.3578968346118927,0.3578968346118927,0.0,220.4490203857422,222.0,10718.0244140625,-0.0,3569.709716796875,1.0,283.1499938964844,287.79229736328125,289.9195556640625,290.7209167480469,293.1499938964844,293.1499938964844,283.1499938964844,17978.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701614081859588,1.0,0.0,0.0,0.55193030834198,0.551934003829956,2.0326469396536595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.20166015625,0.0,25.155977249145508,1895.4371337890625,0.0,423.3569946289063,0.2557120025157928,1.0,0.0,3.0,1.0,0.0
11978760,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.722994863986969,0.2853399813175201,0.2613743543624878,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.9266093969345092,0.6112776398658752,0.5813028216362,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.9129495024681092,0.5891469120979309,0.4131131470203399,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.7942909598350525,0.3834200501441955,0.3674130141735077,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.708219587802887,0.2674787640571594,1.2256557941436768,288.3529357910156,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3189697265625,288.3529357910156,1.0,0.6629073619842529,1.0,1.0,0.0,1.0,-3.421238899230957,3.421229600906372,9.413226507604122e-06,2.643436908721924,0.358258306980133,0.358258306980133,0.0,221.94949340820312,225.0,10730.64453125,-0.0,3586.989013671875,1.0,283.1499938964844,287.7913818359375,289.9053649902344,290.7075500488281,293.1499938964844,293.1499938964844,283.1499938964844,17978.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707818329334259,1.0,0.0,0.0,0.5526899695396423,0.5526936650276184,2.038246194047133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.6259765625,0.0,25.2019157409668,1895.4371337890625,0.0,424.9429931640625,0.2557995617389679,1.0,0.0,3.0,1.0,0.0
11978820,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.7211277484893799,0.2854804098606109,0.2616023123264313,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.9231560826301576,0.6108787655830383,0.5810418725013733,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.9126877784729004,0.5940636396408081,0.4165888726711273,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.7922658920288086,0.3839707374572754,0.3680394887924194,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.7063066959381104,0.267759621143341,1.2274186611175537,288.3520202636719,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3185119628906,288.3520202636719,1.0,0.6653438210487366,1.0,1.0,0.0,1.0,-3.4282543659210205,3.4282448291778564,9.452650374441872e-06,2.6491496562957764,0.3589719831943512,0.3589719831943512,0.0,224.95001220703125,228.0,10755.5751953125,-0.0,3621.38671875,1.0,283.1499938964844,287.7895202636719,289.87725830078125,290.6809997558594,293.1499938964844,293.1499938964844,283.1499938964844,17979.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719571471214294,1.0,0.0,0.0,0.554192841053009,0.5541965365409851,2.0493462926651773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.396728515625,0.0,25.292951583862305,1895.4371337890625,0.0,427.96392822265625,0.2559731006622314,1.0,0.0,3.0,1.0,0.0
11978880,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.7211277484893799,0.2854804098606109,0.2616023123264313,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.9231560826301576,0.6108787655830383,0.5810418725013733,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.9126877784729004,0.5940636396408081,0.4165888726711273,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.7922658920288086,0.3839707374572754,0.3680394887924194,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.7063066959381104,0.267759621143341,1.2274186611175537,288.3520202636719,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3185119628906,288.3520202636719,1.0,0.6653438210487366,1.0,1.0,0.0,1.0,-3.4282543659210205,3.4282448291778564,9.452650374441872e-06,2.6491496562957764,0.3589719831943512,0.3589719831943512,0.0,224.95001220703125,228.0,10755.5751953125,-0.0,3621.38671875,1.0,283.1499938964844,287.7895202636719,289.87725830078125,290.6809997558594,293.1499938964844,293.1499938964844,283.1499938964844,17979.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719571471214294,1.0,0.0,0.0,0.554192841053009,0.5541965365409851,2.0493462926651773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.396728515625,0.0,25.292951583862305,1895.4371337890625,0.0,427.96392822265625,0.2559731006622314,1.0,0.0,3.0,1.0,0.0
11978940,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.7192712426185608,0.2856059968471527,0.2618172764778137,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.9197604656219482,0.6104427576065063,0.5807462334632874,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.9124498963356018,0.5989761352539062,0.4200617671012878,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.7902707457542419,0.3845006227493286,0.3686466813087463,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.7044190168380737,0.2680292725563049,1.2291325330734253,288.3511047363281,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3180847167969,288.3511047363281,1.0,0.6677559018135071,1.0,1.0,0.0,1.0,-3.435126781463623,3.435117244720459,9.491362106928136e-06,2.654750347137451,0.3596732318401336,0.3596732318401336,0.0,227.9505157470703,231.0,10780.091796875,-0.0,3655.56884765625,1.0,283.1499938964844,287.7877197265625,289.8497314453125,290.65496826171875,293.1499938964844,293.1499938964844,283.1499938964844,17979.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730417132377624,1.0,0.0,0.0,0.5556735396385193,0.5556772351264954,2.060311565799111e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.08984375,0.0,25.38283348083496,1895.4371337890625,0.0,430.7708435058594,0.2561444342136383,1.0,0.0,3.0,1.0,0.0
11979000,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.7192712426185608,0.2856059968471527,0.2618172764778137,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.9197604656219482,0.6104427576065063,0.5807462334632874,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.9124498963356018,0.5989761352539062,0.4200617671012878,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.7902707457542419,0.3845006227493286,0.3686466813087463,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.7044190168380737,0.2680292725563049,1.2291325330734253,288.3511047363281,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3180847167969,288.3511047363281,1.0,0.6677559018135071,1.0,1.0,0.0,1.0,-3.435126781463623,3.435117244720459,9.491362106928136e-06,2.654750347137451,0.3596732318401336,0.3596732318401336,0.0,227.9505157470703,231.0,10780.091796875,-0.0,3655.56884765625,1.0,283.1499938964844,287.7877197265625,289.8497314453125,290.65496826171875,293.1499938964844,293.1499938964844,283.1499938964844,17979.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730417132377624,1.0,0.0,0.0,0.5556735396385193,0.5556772351264954,2.060311565799111e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.08984375,0.0,25.38283348083496,1895.4371337890625,0.0,430.7708435058594,0.2561444342136383,1.0,0.0,3.0,1.0,0.0
11979060,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.7174208164215088,0.2857169210910797,0.2620193660259247,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.9164330959320068,0.6099709272384644,0.580417275428772,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.9122337102890016,0.6038831472396851,0.4235309362411499,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.7883048057556152,0.3850100338459015,0.3692349195480346,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.7025563716888428,0.268288254737854,1.2307993173599243,288.3501892089844,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.317626953125,288.3501892089844,1.0,0.6701438426971436,1.0,1.0,0.0,1.0,-3.4418599605560303,3.441850423812866,9.529368071525823e-06,2.660238265991211,0.3603622317314148,0.3603622317314148,0.0,230.9510192871093,234.0,10804.201171875,-0.0,3689.5390625,1.0,283.1499938964844,287.785888671875,289.8230895996094,290.62969970703125,293.1499938964844,293.1499938964844,283.1499938964844,17979.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740313291549682,1.0,0.0,0.0,0.5571321845054626,0.5571358799934387,2.0711425463559866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.7373046875,0.0,25.47156524658203,1895.4371337890625,0.0,433.3483276367188,0.2563136219978332,1.0,0.0,3.0,1.0,0.0
11979120,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.7174208164215088,0.2857169210910797,0.2620193660259247,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.9164330959320068,0.6099709272384644,0.580417275428772,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.9122337102890016,0.6038831472396851,0.4235309362411499,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.7883048057556152,0.3850100338459015,0.3692349195480346,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.7025563716888428,0.268288254737854,1.2307993173599243,288.3501892089844,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.317626953125,288.3501892089844,1.0,0.6701438426971436,1.0,1.0,0.0,1.0,-3.4418599605560303,3.441850423812866,9.529368071525823e-06,2.660238265991211,0.3603622317314148,0.3603622317314148,0.0,230.9510192871093,234.0,10804.201171875,-0.0,3689.5390625,1.0,283.1499938964844,287.785888671875,289.8230895996094,290.62969970703125,293.1499938964844,293.1499938964844,283.1499938964844,17979.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740313291549682,1.0,0.0,0.0,0.5571321845054626,0.5571358799934387,2.0711425463559866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.7373046875,0.0,25.47156524658203,1895.4371337890625,0.0,433.3483276367188,0.2563136219978332,1.0,0.0,3.0,1.0,0.0
11979180,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7155709266662598,0.2858128249645233,0.2622082829475403,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.9131845831871032,0.6094632744789124,0.5800548791885376,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.9120368361473083,0.6087830066680908,0.4269953072071075,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7863667011260986,0.3854986131191253,0.3698038160800934,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7007179856300354,0.2685365676879883,1.232419490814209,288.3492736816406,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3171691894531,288.3492431640625,1.0,0.672507643699646,1.0,1.0,0.0,1.0,-3.4484517574310303,3.448442220687866,9.566644621372689e-06,2.6656086444854736,0.3610388040542602,0.3610388040542602,0.0,233.9515075683593,237.0,10827.89453125,-0.0,3723.287353515625,1.0,283.1499938964844,287.7841186523437,289.7975769042969,290.60546875,293.1499938964844,293.1499938964844,283.1499938964844,17979.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749221503734588,1.0,0.0,0.0,0.5585682392120361,0.5585719347000122,2.0818331947225488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.3720703125,0.0,25.55909919738769,1895.4371337890625,0.0,435.6818237304688,0.2564805448055267,1.0,0.0,3.0,1.0,0.0
11979240,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7155709266662598,0.2858128249645233,0.2622082829475403,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.9131845831871032,0.6094632744789124,0.5800548791885376,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.9120368361473083,0.6087830066680908,0.4269953072071075,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7863667011260986,0.3854986131191253,0.3698038160800934,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7007179856300354,0.2685365676879883,1.232419490814209,288.3492736816406,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3171691894531,288.3492431640625,1.0,0.672507643699646,1.0,1.0,0.0,1.0,-3.4484517574310303,3.448442220687866,9.566644621372689e-06,2.6656086444854736,0.3610388040542602,0.3610388040542602,0.0,233.9515075683593,237.0,10827.89453125,-0.0,3723.287353515625,1.0,283.1499938964844,287.7841186523437,289.7975769042969,290.60546875,293.1499938964844,293.1499938964844,283.1499938964844,17979.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749221503734588,1.0,0.0,0.0,0.5585682392120361,0.5585719347000122,2.0818331947225488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.3720703125,0.0,25.55909919738769,1895.4371337890625,0.0,435.6818237304688,0.2564805448055267,1.0,0.0,3.0,1.0,0.0
11979300,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7146447896957397,0.2858552634716034,0.2622978687286377,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.911593735218048,0.6091964840888977,0.579861581325531,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.9119452238082886,0.6112302541732788,0.4287255108356476,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7854079604148865,0.385735273361206,0.3700811564922333,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.69980788230896,0.2686569094657898,1.23321270942688,288.34881591796875,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3169250488281,288.3487854003906,1.0,0.673681914806366,1.0,1.0,0.0,1.0,-3.4516963958740234,3.45168685913086,9.585013685864396e-06,2.668250322341919,0.3613725304603576,0.3613725304603576,0.0,235.4517059326172,237.0,10839.587890625,-0.0,3740.079833984375,1.0,283.1499938964844,287.7832336425781,289.78533935546875,290.5938415527344,293.1499938964844,293.1499938964844,283.1499938964844,17980.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753289222717285,1.0,0.0,0.0,0.5592778325080872,0.5592815279960632,2.0871262051969097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.694091796875,0.0,25.6024227142334,1895.4371337890625,0.0,436.7515869140625,0.2565631568431854,1.0,0.0,3.0,1.0,0.0
11979360,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3483581542969,0.7137169241905212,0.2858940362930298,0.2623843252658844,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.9100272059440612,0.608921229839325,0.5796604752540588,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.911857843399048,0.6136752367019653,0.4304543435573578,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3483581542969,0.7844559550285339,0.3859668970108032,0.3703538775444031,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3483581542969,0.6989037394523621,0.2687747478485107,1.2339953184127808,288.3483581542969,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3166809082031,288.34832763671875,1.0,0.6748479604721069,1.0,1.0,0.0,1.0,-3.454907417297364,3.454897880554199,9.603207217878662e-06,2.670863151550293,0.3617032468318939,0.3617032468318939,0.0,236.9519958496093,240.0,10851.181640625,-0.0,3756.820068359375,1.0,283.1499938964844,287.7823486328125,289.7734680175781,290.5825500488281,293.1499938964844,293.1499938964844,283.1499938964844,17980.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757087826728821,1.0,0.0,0.0,0.5599820017814636,0.5599856972694397,2.0923849319842706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.02490234375,0.0,25.64545249938965,1895.4371337890625,0.0,437.7530517578125,0.2566452026367187,1.0,0.0,3.0,1.0,0.0
11979420,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.7118532657623291,0.28596031665802,0.2625472247600555,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.9069731831550598,0.6083451509475708,0.5792343020439148,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.9116948246955872,0.6185581684112549,0.4339070916175842,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.7825714945793152,0.3864146769046783,0.3708849251270294,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6971130967140198,0.2690029442310333,1.235527276992798,288.347412109375,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31622314453125,288.347412109375,1.0,0.6771648526191711,1.0,1.0,0.0,1.0,-3.461225986480713,3.461216449737549,9.639040399633814e-06,2.6759982109069824,0.3623553514480591,0.3623553514480591,0.0,239.9524688720703,243.0,10874.0576171875,-0.0,3790.130126953125,1.0,283.1499938964844,287.78057861328125,289.75103759765625,290.5611877441406,293.1499938964844,293.1499938964844,283.1499938964844,17980.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763881266117096,1.0,0.0,0.0,0.5613729953765869,0.561376690864563,2.1027929619776842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.7314453125,0.0,25.7305850982666,1895.4371337890625,0.0,439.5498046875,0.2568075954914093,1.0,0.0,3.0,1.0,0.0
11979480,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.7118532657623291,0.28596031665802,0.2625472247600555,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.9069731831550598,0.6083451509475708,0.5792343020439148,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.9116948246955872,0.6185581684112549,0.4339070916175842,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.7825714945793152,0.3864146769046783,0.3708849251270294,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6971130967140198,0.2690029442310333,1.235527276992798,288.347412109375,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31622314453125,288.347412109375,1.0,0.6771648526191711,1.0,1.0,0.0,1.0,-3.461225986480713,3.461216449737549,9.639040399633814e-06,2.6759982109069824,0.3623553514480591,0.3623553514480591,0.0,239.9524688720703,243.0,10874.0576171875,-0.0,3790.130126953125,1.0,283.1499938964844,287.78057861328125,289.75103759765625,290.5611877441406,293.1499938964844,293.1499938964844,283.1499938964844,17980.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763881266117096,1.0,0.0,0.0,0.5613729953765869,0.561376690864563,2.1027929619776842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.7314453125,0.0,25.7305850982666,1895.4371337890625,0.0,439.5498046875,0.2568075954914093,1.0,0.0,3.0,1.0,0.0
11979540,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7099745869636536,0.2860116958618164,0.2626971304416656,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.9040361046791076,0.6077360510826111,0.5787772536277771,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.9115461707115172,0.6234309673309326,0.4373528659343719,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.7807127833366394,0.3868422210216522,0.3713971674442291,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6953457593917847,0.2692214250564575,1.237017035484314,288.34649658203125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.31573486328125,288.34649658203125,1.0,0.679458737373352,1.0,1.0,0.0,1.0,-3.46740984916687,3.467400074005127,9.67414780461695e-06,2.6810142993927,0.3629952669143677,0.3629952669143677,0.0,242.9529571533203,246.0,10896.5263671875,-0.0,3823.218505859375,1.0,283.1499938964844,287.77886962890625,289.73052978515625,290.5417175292969,293.1499938964844,293.1499938964844,283.1499938964844,17980.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769561886787414,1.0,0.0,0.0,0.5627413392066956,0.5627449750900269,2.113056396524372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.52392578125,0.0,25.81449317932129,1895.4371337890625,0.0,441.0580139160156,0.2569676339626312,1.0,0.0,3.0,1.0,0.0
11979600,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7099745869636536,0.2860116958618164,0.2626971304416656,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.9040361046791076,0.6077360510826111,0.5787772536277771,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.9115461707115172,0.6234309673309326,0.4373528659343719,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.7807127833366394,0.3868422210216522,0.3713971674442291,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6953457593917847,0.2692214250564575,1.237017035484314,288.34649658203125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.31573486328125,288.34649658203125,1.0,0.679458737373352,1.0,1.0,0.0,1.0,-3.46740984916687,3.467400074005127,9.67414780461695e-06,2.6810142993927,0.3629952669143677,0.3629952669143677,0.0,242.9529571533203,246.0,10896.5263671875,-0.0,3823.218505859375,1.0,283.1499938964844,287.77886962890625,289.73052978515625,290.5417175292969,293.1499938964844,293.1499938964844,283.1499938964844,17980.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769561886787414,1.0,0.0,0.0,0.5627413392066956,0.5627449750900269,2.113056396524372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.52392578125,0.0,25.81449317932129,1895.4371337890625,0.0,441.0580139160156,0.2569676339626312,1.0,0.0,3.0,1.0,0.0
11979660,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7080764174461365,0.2860487997531891,0.2628344893455505,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.901213526725769,0.6070958971977234,0.5782912969589233,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.911410927772522,0.6282927989959717,0.4407911598682403,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.7788798213005066,0.3872504234313965,0.3718914687633514,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.6936019659042358,0.2694308757781982,1.2384672164916992,288.3455810546875,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31524658203125,288.3455810546875,1.0,0.6817307472229004,1.0,1.0,0.0,1.0,-3.473465919494629,3.4734561443328857,9.708559446153233e-06,2.6859147548675537,0.363623559474945,0.363623559474945,0.0,245.9534149169922,249.0,10918.60546875,-0.0,3856.096923828125,1.0,283.1499938964844,287.77716064453125,289.7121887207031,290.5242614746094,293.1499938964844,293.1499938964844,283.1499938964844,17981.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774013459682464,1.0,0.0,0.0,0.5640879273414612,0.5640915632247925,2.1231810976019005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.4345703125,0.0,25.897226333618164,1895.4371337890625,0.0,442.24359130859375,0.2571254372596741,1.0,0.0,3.0,1.0,0.0
11979720,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7080764174461365,0.2860487997531891,0.2628344893455505,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.901213526725769,0.6070958971977234,0.5782912969589233,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.911410927772522,0.6282927989959717,0.4407911598682403,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.7788798213005066,0.3872504234313965,0.3718914687633514,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.6936019659042358,0.2694308757781982,1.2384672164916992,288.3455810546875,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31524658203125,288.3455810546875,1.0,0.6817307472229004,1.0,1.0,0.0,1.0,-3.473465919494629,3.4734561443328857,9.708559446153233e-06,2.6859147548675537,0.363623559474945,0.363623559474945,0.0,245.9534149169922,249.0,10918.60546875,-0.0,3856.096923828125,1.0,283.1499938964844,287.77716064453125,289.7121887207031,290.5242614746094,293.1499938964844,293.1499938964844,283.1499938964844,17981.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774013459682464,1.0,0.0,0.0,0.5640879273414612,0.5640915632247925,2.1231810976019005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.4345703125,0.0,25.897226333618164,1895.4371337890625,0.0,442.24359130859375,0.2571254372596741,1.0,0.0,3.0,1.0,0.0
11979780,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.706177830696106,0.2860701084136963,0.2629584372043609,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446655273437,0.8984273076057434,0.6064214706420898,0.5777747631072998,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446655273437,0.9112798571586608,0.6331146359443665,0.4442120492458343,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.7770705223083496,0.3876377642154693,0.3723668754100799,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.6918803453445435,0.2696309089660644,1.2398771047592163,288.3446655273437,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3146057128906,288.3446655273437,1.0,0.6839784383773804,1.0,1.0,0.0,1.0,-3.479376792907715,3.479367017745972,9.742172551341357e-06,2.690685510635376,0.364239752292633,0.364239752292633,0.0,248.9539337158203,252.0,10940.267578125,-0.0,3888.71826171875,1.0,283.1499938964844,287.77545166015625,289.69635009765625,290.50927734375,293.1499938964844,293.1499938964844,283.1499938964844,17981.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777237176895141,1.0,0.0,0.0,0.5654117465019226,0.5654153823852539,2.13315836106176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.502685546875,0.0,25.978715896606445,1895.4371337890625,0.0,443.1041870117188,0.2572808861732483,1.0,0.0,3.0,1.0,0.0
11979840,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.706177830696106,0.2860701084136963,0.2629584372043609,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446655273437,0.8984273076057434,0.6064214706420898,0.5777747631072998,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446655273437,0.9112798571586608,0.6331146359443665,0.4442120492458343,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.7770705223083496,0.3876377642154693,0.3723668754100799,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.6918803453445435,0.2696309089660644,1.2398771047592163,288.3446655273437,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3146057128906,288.3446655273437,1.0,0.6839784383773804,1.0,1.0,0.0,1.0,-3.479376792907715,3.479367017745972,9.742172551341357e-06,2.690685510635376,0.364239752292633,0.364239752292633,0.0,248.9539337158203,252.0,10940.267578125,-0.0,3888.71826171875,1.0,283.1499938964844,287.77545166015625,289.69635009765625,290.50927734375,293.1499938964844,293.1499938964844,283.1499938964844,17981.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777237176895141,1.0,0.0,0.0,0.5654117465019226,0.5654153823852539,2.13315836106176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.502685546875,0.0,25.978715896606445,1895.4371337890625,0.0,443.1041870117188,0.2572808861732483,1.0,0.0,3.0,1.0,0.0
11979900,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.7052313685417175,0.2860730290412903,0.2630142271518707,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.8970401883125305,0.6060660481452942,0.5775014162063599,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.9111947417259216,0.6354648470878601,0.4458909332752228,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.7761722207069397,0.3878218233585357,0.3725963234901428,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34423828125,0.6910260319709778,0.2697265744209289,1.2405651807785034,288.3442077636719,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3139953613281,288.3442077636719,1.0,0.6850879192352295,1.0,1.0,0.0,1.0,-3.482238531112671,3.482228755950928,9.758458872966004e-06,2.692992210388184,0.3645429909229278,0.3645429909229278,0.0,250.45431518554688,252.0,10950.8935546875,-0.0,3904.832275390625,1.0,283.1499938964844,287.7746276855469,289.6894836425781,290.5027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17981.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778406023979187,1.0,0.0,0.0,0.5660645961761475,0.5660682320594788,2.138087218384044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.10009765625,0.0,26.018966674804688,1895.4371337890625,0.0,443.4166259765625,0.2573576867580414,1.0,0.0,3.0,1.0,0.0
11979960,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7042859196662903,0.2860707342624664,0.2630654871463775,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.8956557512283325,0.6056988835334778,0.5772168040275574,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.911090612411499,0.6377810835838318,0.4475416243076324,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.775277316570282,0.387999415397644,0.3728198409080505,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34375,0.6901749968528748,0.269818902015686,1.2412397861480713,288.3437194824219,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3132019042969,288.3437194824219,1.0,0.6861866116523743,1.0,1.0,0.0,1.0,-3.4850239753723145,3.485014200210572,9.774316822586115e-06,2.695235013961792,0.3648428618907928,0.3648428618907928,0.0,251.9547271728516,255.0,10961.365234375,-0.0,3920.77880859375,1.0,283.1499938964844,287.7737731933594,289.6833190917969,290.4969787597656,293.1499938964844,293.1499938964844,283.1499938964844,17981.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779258966445923,1.0,0.0,0.0,0.5667110681533813,0.5667147636413574,2.1429739760492346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.73291015625,0.0,26.05887222290039,1895.4371337890625,0.0,443.644775390625,0.2574338614940643,1.0,0.0,3.0,1.0,0.0
11980020,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.7024000883102417,0.2860516607761383,0.263154923915863,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.892899751663208,0.6049345135688782,0.5766177773475647,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.9108580350875854,0.6423673629760742,0.4507974088191986,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.7734995484352112,0.3883361220359802,0.3732494115829468,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.6884840130805969,0.2699935138225555,1.2425453662872314,288.3427124023437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3115539550781,288.3426818847656,1.0,0.6883580684661865,1.0,1.0,0.0,1.0,-3.490415096282959,3.490405321121216,9.80501681624446e-06,2.6995644569396973,0.365431934595108,0.365431934595108,0.0,254.9554748535156,258.0,10981.8896484375,-0.0,3952.286376953125,1.0,283.1499938964844,287.7720642089844,289.6732788085937,290.4875793457031,293.1499938964844,293.1499938964844,283.1499938964844,17982.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779990315437317,1.0,0.0,0.0,0.5679837465286255,0.5679874420166016,2.152609823724561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.1181640625,0.0,26.137561798095703,1895.4371337890625,0.0,443.8404846191406,0.2575840950012207,1.0,0.0,3.0,1.0,0.0
11980080,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.7024000883102417,0.2860516607761383,0.263154923915863,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.892899751663208,0.6049345135688782,0.5766177773475647,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.9108580350875854,0.6423673629760742,0.4507974088191986,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.7734995484352112,0.3883361220359802,0.3732494115829468,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.6884840130805969,0.2699935138225555,1.2425453662872314,288.3427124023437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3115539550781,288.3426818847656,1.0,0.6883580684661865,1.0,1.0,0.0,1.0,-3.490415096282959,3.490405321121216,9.80501681624446e-06,2.6995644569396973,0.365431934595108,0.365431934595108,0.0,254.9554748535156,258.0,10981.8896484375,-0.0,3952.286376953125,1.0,283.1499938964844,287.7720642089844,289.6732788085937,290.4875793457031,293.1499938964844,293.1499938964844,283.1499938964844,17982.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779990315437317,1.0,0.0,0.0,0.5679837465286255,0.5679874420166016,2.152609823724561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.1181640625,0.0,26.137561798095703,1895.4371337890625,0.0,443.8404846191406,0.2575840950012207,1.0,0.0,3.0,1.0,0.0
11980140,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.7005242109298706,0.2860144972801208,0.2632282078266144,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.8901665806770325,0.6041358113288879,0.5759854316711426,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.9106215834617616,0.6469228863716125,0.4540265798568725,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.7717404961585999,0.3886495232582092,0.373657077550888,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.6868102550506592,0.270156055688858,1.243796706199646,288.3416442871094,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3099365234375,288.3416442871094,1.0,0.6905016899108887,1.0,1.0,0.0,1.0,-3.495623111724853,3.4956133365631104,9.834675438469276e-06,2.703731060028076,0.3660069704055786,0.3660069704055786,0.0,257.9560546875,261.0,11001.91015625,-0.0,3983.41796875,1.0,283.1499938964844,287.7703552246094,289.6665344238281,290.4813842773437,293.1499938964844,293.1499938964844,283.1499938964844,17982.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477938711643219,1.0,0.0,0.0,0.569229006767273,0.569232702255249,2.1620587986603823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.714599609375,0.0,26.214710235595703,1895.4371337890625,0.0,443.6790771484375,0.2577314376831054,1.0,0.0,3.0,1.0,0.0
11980200,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.7005242109298706,0.2860144972801208,0.2632282078266144,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.8901665806770325,0.6041358113288879,0.5759854316711426,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.9106215834617616,0.6469228863716125,0.4540265798568725,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.7717404961585999,0.3886495232582092,0.373657077550888,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416748046875,0.6868102550506592,0.270156055688858,1.243796706199646,288.3416442871094,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3099365234375,288.3416442871094,1.0,0.6905016899108887,1.0,1.0,0.0,1.0,-3.495623111724853,3.4956133365631104,9.834675438469276e-06,2.703731060028076,0.3660069704055786,0.3660069704055786,0.0,257.9560546875,261.0,11001.91015625,-0.0,3983.41796875,1.0,283.1499938964844,287.7703552246094,289.6665344238281,290.4813842773437,293.1499938964844,293.1499938964844,283.1499938964844,17982.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477938711643219,1.0,0.0,0.0,0.569229006767273,0.569232702255249,2.1620587986603823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.714599609375,0.0,26.214710235595703,1895.4371337890625,0.0,443.6790771484375,0.2577314376831054,1.0,0.0,3.0,1.0,0.0
11980260,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.6986599564552307,0.2859602570533752,0.2632863521575928,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.887459933757782,0.6033070087432861,0.575324535369873,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.9103899002075196,0.651455819606781,0.4572396278381347,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.7700015306472778,0.3889408707618713,0.3740441501140594,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.6851556897163391,0.2703081965446472,1.2450015544891355,288.34063720703125,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.30841064453125,288.3406066894531,1.0,0.6926210522651672,1.0,1.0,0.0,1.0,-3.500678300857544,3.5006682872772217,9.863458217296284e-06,2.7077577114105225,0.3665682971477508,0.3665682971477508,0.0,260.95654296875,264.0,11021.4609375,-0.0,4014.24462890625,1.0,283.1499938964844,287.7686462402344,289.663330078125,290.4786376953125,293.1499938964844,293.1499938964844,283.1499938964844,17982.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777387976646423,1.0,0.0,0.0,0.5704472064971924,0.5704509019851685,2.1713226772135386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.572998046875,0.0,26.29032325744629,1895.4371337890625,0.0,443.14447021484375,0.2578758597373962,1.0,0.0,3.0,1.0,0.0
11980320,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.6986599564552307,0.2859602570533752,0.2632863521575928,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.887459933757782,0.6033070087432861,0.575324535369873,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.9103899002075196,0.651455819606781,0.4572396278381347,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.7700015306472778,0.3889408707618713,0.3740441501140594,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.6851556897163391,0.2703081965446472,1.2450015544891355,288.34063720703125,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.30841064453125,288.3406066894531,1.0,0.6926210522651672,1.0,1.0,0.0,1.0,-3.500678300857544,3.5006682872772217,9.863458217296284e-06,2.7077577114105225,0.3665682971477508,0.3665682971477508,0.0,260.95654296875,264.0,11021.4609375,-0.0,4014.24462890625,1.0,283.1499938964844,287.7686462402344,289.663330078125,290.4786376953125,293.1499938964844,293.1499938964844,283.1499938964844,17982.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777387976646423,1.0,0.0,0.0,0.5704472064971924,0.5704509019851685,2.1713226772135386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.572998046875,0.0,26.29032325744629,1895.4371337890625,0.0,443.14447021484375,0.2578758597373962,1.0,0.0,3.0,1.0,0.0
11980380,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.6968076229095459,0.2858889997005462,0.2633295059204101,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.8847809433937073,0.6024496555328369,0.5746367573738098,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.9101627469062804,0.655964732170105,0.460436463356018,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.7682825326919556,0.3892102837562561,0.3744107782840729,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.6835210919380188,0.2704509198665619,1.2461645603179932,288.339599609375,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3069763183594,288.339599609375,1.0,0.694717526435852,1.0,1.0,0.0,1.0,-3.50558876991272,3.505578994750977,9.891407898976468e-06,2.7116506099700928,0.36711585521698,0.36711585521698,0.0,263.9570007324219,267.0,11040.5439453125,-0.0,4044.78271484375,1.0,283.1499938964844,287.7669982910156,289.6639709472656,290.4797058105469,293.1499938964844,293.1499938964844,283.1499938964844,17983.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774034321308136,1.0,0.0,0.0,0.5716380476951599,0.571641743183136,2.1803977290346666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.738525390625,0.0,26.364370346069336,1895.4371337890625,0.0,442.2491760253906,0.2580173015594482,1.0,0.0,3.0,1.0,0.0
