time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.6968076229095459,0.2858889997005462,0.2633295059204101,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.8847809433937073,0.6024496555328369,0.5746367573738098,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.9101627469062804,0.655964732170105,0.460436463356018,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.7682825326919556,0.3892102837562561,0.3744107782840729,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.6835210919380188,0.2704509198665619,1.2461645603179932,288.339599609375,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3069763183594,288.339599609375,1.0,0.694717526435852,1.0,1.0,0.0,1.0,-3.50558876991272,3.505578994750977,9.891407898976468e-06,2.7116506099700928,0.36711585521698,0.36711585521698,0.0,263.9570007324219,267.0,11040.5439453125,-0.0,4044.78271484375,1.0,283.1499938964844,287.7669982910156,289.6639709472656,290.4797058105469,293.1499938964844,293.1499938964844,283.1499938964844,17983.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774034321308136,1.0,0.0,0.0,0.5716380476951599,0.571641743183136,2.1803977290346666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.738525390625,0.0,26.364370346069336,1895.4371337890625,0.0,442.2491760253906,0.2580173015594482,1.0,0.0,3.0,1.0,0.0
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.339111328125,0.6958860754966736,0.2858472466468811,0.2633456885814667,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.339111328125,0.883452296257019,0.6020110845565796,0.5742835998535156,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.339111328125,0.910050630569458,0.6582096815109253,0.4620283842086792,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.339111328125,0.7674306631088257,0.3893371224403381,0.3745867908000946,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.339111328125,0.682711660861969,0.2705191075801849,1.2467321157455444,288.339111328125,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3062744140625,288.3390808105469,1.0,0.6957574486732483,1.0,1.0,0.0,1.0,-3.50799298286438,3.5079829692840576,9.90508578979643e-06,2.7135488986968994,0.3673847317695617,0.3673847317695617,0.0,265.4572448730469,267.0,11049.91796875,-0.0,4059.9501953125,1.0,283.1499938964844,287.76617431640625,289.6658020019531,290.481689453125,293.1499938964844,293.1499938964844,283.1499938964844,17983.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771804809570312,1.0,0.0,0.0,0.5722236633300781,0.5722273588180542,2.184867398113965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.94580078125,0.0,26.400829315185547,1895.4371337890625,0.0,441.6549987792969,0.2580869197845459,1.0,0.0,3.0,1.0,0.0
11980560,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.6949676871299744,0.285801351070404,0.2633582651615143,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385925292969,0.8821309804916382,0.601565957069397,0.5739244222640991,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385925292969,0.9099391102790833,0.6604475975036621,0.4636157155036926,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.7665837407112122,0.3894586861133575,0.3747579455375671,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.6819074153900146,0.2705852687358856,1.247290849685669,288.3385925292969,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3055725097656,288.3385925292969,1.0,0.69679194688797,1.0,1.0,0.0,1.0,-3.5103635787963867,3.5103535652160645,9.91856722976081e-06,2.7154157161712646,0.3676503300666809,0.3676503300666809,0.0,266.9574584960937,270.0,11059.1826171875,-0.0,4075.05029296875,1.0,283.1499938964844,287.765380859375,289.6686706542969,290.4847412109375,293.1499938964844,293.1499938964844,283.1499938964844,17983.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769205451011657,1.0,0.0,0.0,0.572802722454071,0.5728064179420471,2.189291592458176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.24365234375,0.0,26.43691062927246,1895.4371337890625,0.0,440.9632263183594,0.2581558525562286,1.0,0.0,3.0,1.0,0.0
11980620,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.6931402087211609,0.2856973707675934,0.2633727490901947,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.8795104622840881,0.600657045841217,0.5731884837150574,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.9097172617912292,0.664901614189148,0.4667754769325256,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.7649048566818237,0.3896862864494324,0.3750858008861542,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.6803147196769714,0.270711749792099,1.2483829259872437,288.3376159667969,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30426025390625,288.3376159667969,1.0,0.6988449096679688,1.0,1.0,0.0,1.0,-3.515004873275757,3.5149950981140137,9.944946214091033e-06,2.7190544605255127,0.3681719601154327,0.3681719601154327,0.0,269.9579162597656,273.0,11077.38671875,-0.0,4105.0498046875,1.0,283.1499938964844,287.7637634277344,289.677734375,290.4940185546875,293.1499938964844,293.1499938964844,283.1499938964844,17983.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762848615646362,1.0,0.0,0.0,0.5739416480064392,0.5739453434944153,2.1980063991122734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.127197265625,0.0,26.507963180541992,1895.4371337890625,0.0,439.2762451171875,0.2582915723323822,1.0,0.0,3.0,1.0,0.0
11980680,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.6931402087211609,0.2856973707675934,0.2633727490901947,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.8795104622840881,0.600657045841217,0.5731884837150574,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.9097172617912292,0.664901614189148,0.4667754769325256,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.7649048566818237,0.3896862864494324,0.3750858008861542,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.6803147196769714,0.270711749792099,1.2483829259872437,288.3376159667969,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30426025390625,288.3376159667969,1.0,0.6988449096679688,1.0,1.0,0.0,1.0,-3.515004873275757,3.5149950981140137,9.944946214091033e-06,2.7190544605255127,0.3681719601154327,0.3681719601154327,0.0,269.9579162597656,273.0,11077.38671875,-0.0,4105.0498046875,1.0,283.1499938964844,287.7637634277344,289.677734375,290.4940185546875,293.1499938964844,293.1499938964844,283.1499938964844,17983.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762848615646362,1.0,0.0,0.0,0.5739416480064392,0.5739453434944153,2.1980063991122734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.127197265625,0.0,26.507963180541992,1895.4371337890625,0.0,439.2762451171875,0.2582915723323822,1.0,0.0,3.0,1.0,0.0
11980740,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.6921947002410889,0.2856367528438568,0.2633745074272156,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.8781594634056091,0.600174605846405,0.572796642780304,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.909601867198944,0.667205274105072,0.4684101343154907,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.7640393972396851,0.3897963464260101,0.3752486109733581,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.6794947385787964,0.2707745134830475,1.248937726020813,288.3371276855469,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3035888671875,288.33709716796875,1.0,0.6999039649963379,1.0,1.0,0.0,1.0,-3.5173654556274414,3.517355442047119,9.958350347005762e-06,2.720896005630493,0.3684381544589996,0.3684381544589996,0.0,271.51812744140625,273.0,11086.6796875,-0.0,4120.541015625,1.0,283.1499938964844,287.762939453125,289.68426513671875,290.5006408691406,293.1499938964844,293.1499938964844,283.1499938964844,17983.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758949279785156,1.0,0.0,0.0,0.5745236873626709,0.574527382850647,2.202466653500324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.87109375,0.0,26.54431915283203,1895.4371337890625,0.0,438.2446594238281,0.2583610117435455,1.0,0.0,3.0,1.0,0.0
11980800,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.336669921875,0.6913248896598816,0.2855768799781799,0.2633727490901947,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.336669921875,0.8769196271896362,0.5997235774993896,0.5724297165870667,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.336669921875,0.9094952344894408,0.6693236827850342,0.4699137210845947,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.336669921875,0.7632452249526978,0.3898930251598358,0.3753944039344787,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.336669921875,0.6787428855895996,0.2708307206630707,1.249442458152771,288.336669921875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3029479980469,288.3366394042969,1.0,0.7008764743804932,1.0,1.0,0.0,1.0,-3.5195131301879883,3.519503116607666,9.97053848550422e-06,2.7225658893585205,0.3686808347702026,0.3686808347702026,0.0,272.9583435058594,276.0,11095.1416015625,-0.0,4134.77685546875,1.0,283.1499938964844,287.76220703125,289.6913757324219,290.5078430175781,293.1499938964844,293.1499938964844,283.1499938964844,17984.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754976034164428,1.0,0.0,0.0,0.5750547051429749,0.5750584006309509,2.206540017368752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.42041015625,0.0,26.57751846313477,1895.4371337890625,0.0,437.1959838867188,0.2584244310855865,1.0,0.0,3.0,1.0,0.0
11980860,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.6895213723182678,0.2854394018650055,0.2633580267429352,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.8743586540222168,0.5987658500671387,0.5716486573219299,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.9092714190483092,0.6737104654312134,0.4730282723903656,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.761604368686676,0.3900786936283111,0.3756836056709289,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.6771917939186096,0.2709421813488006,1.2504701614379885,288.3355712890625,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3016662597656,288.3355407714844,1.0,0.702886700630188,1.0,1.0,0.0,1.0,-3.523886680603028,3.523876667022705,9.995344044000376e-06,2.725952625274658,0.3691633641719818,0.3691633641719818,0.0,275.95880126953125,279.0,11111.6279296875,-0.0,4164.2236328125,1.0,283.1499938964844,287.7605895996094,289.70904541015625,290.5259704589844,293.1499938964844,293.1499938964844,283.1499938964844,17984.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749062955379486,1.0,0.0,0.0,0.5761241316795349,0.576127827167511,2.2147547795725583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.849609375,0.0,26.644725799560547,1895.4371337890625,0.0,435.6401672363281,0.2585532963275909,1.0,0.0,3.0,1.0,0.0
11980920,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.6895213723182678,0.2854394018650055,0.2633580267429352,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.8743586540222168,0.5987658500671387,0.5716486573219299,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.9092714190483092,0.6737104654312134,0.4730282723903656,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.761604368686676,0.3900786936283111,0.3756836056709289,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355712890625,0.6771917939186096,0.2709421813488006,1.2504701614379885,288.3355712890625,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3016662597656,288.3355407714844,1.0,0.702886700630188,1.0,1.0,0.0,1.0,-3.523886680603028,3.523876667022705,9.995344044000376e-06,2.725952625274658,0.3691633641719818,0.3691633641719818,0.0,275.95880126953125,279.0,11111.6279296875,-0.0,4164.2236328125,1.0,283.1499938964844,287.7605895996094,289.70904541015625,290.5259704589844,293.1499938964844,293.1499938964844,283.1499938964844,17984.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749062955379486,1.0,0.0,0.0,0.5761241316795349,0.576127827167511,2.2147547795725583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.849609375,0.0,26.644725799560547,1895.4371337890625,0.0,435.6401672363281,0.2585532963275909,1.0,0.0,3.0,1.0,0.0
11980980,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341064453125,0.6877280473709106,0.2852831780910492,0.2633272111415863,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340759277344,0.8718262910842896,0.5977818965911865,0.5708437561988831,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340759277344,0.9090427160263062,0.6780562996864319,0.4761154055595398,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340759277344,0.7599804997444153,0.3902412950992584,0.3759519159793854,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341064453125,0.6756600737571716,0.271044909954071,1.2514618635177612,288.3340759277344,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.30035400390625,288.33404541015625,1.0,0.7048736810684204,1.0,1.0,0.0,1.0,-3.528110980987549,3.5281009674072266,1.001929194899276e-05,2.729209423065185,0.3695889711380005,0.3695889711380005,0.0,278.9592590332031,282.0,11125.341796875,-0.0,4193.34765625,1.0,283.1499938964844,287.7586364746094,289.72735595703125,290.5455322265625,293.1499938964844,293.1499938964844,283.1499938964844,17985.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749327600002289,1.0,0.0,0.0,0.5770883560180664,0.5770920515060425,2.2221742668193656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.477783203125,0.0,26.706233978271484,1895.4371337890625,0.0,435.7097473144531,0.2586727738380432,1.0,0.0,3.0,1.0,0.0
11981040,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341064453125,0.6877280473709106,0.2852831780910492,0.2633272111415863,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340759277344,0.8718262910842896,0.5977818965911865,0.5708437561988831,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340759277344,0.9090427160263062,0.6780562996864319,0.4761154055595398,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340759277344,0.7599804997444153,0.3902412950992584,0.3759519159793854,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341064453125,0.6756600737571716,0.271044909954071,1.2514618635177612,288.3340759277344,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.30035400390625,288.33404541015625,1.0,0.7048736810684204,1.0,1.0,0.0,1.0,-3.528110980987549,3.5281009674072266,1.001929194899276e-05,2.729209423065185,0.3695889711380005,0.3695889711380005,0.0,278.9592590332031,282.0,11125.341796875,-0.0,4193.34765625,1.0,283.1499938964844,287.7586364746094,289.72735595703125,290.5455322265625,293.1499938964844,293.1499938964844,283.1499938964844,17985.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749327600002289,1.0,0.0,0.0,0.5770883560180664,0.5770920515060425,2.2221742668193656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.477783203125,0.0,26.706233978271484,1895.4371337890625,0.0,435.7097473144531,0.2586727738380432,1.0,0.0,3.0,1.0,0.0
11981100,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.333251953125,0.6868346929550171,0.2851977348327636,0.2633054256439209,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332214355469,0.8705703616142273,0.5972797274589539,0.5704319477081299,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332214355469,0.9089255928993224,0.6802128553390503,0.4776477515697479,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332214355469,0.7591743469238281,0.3903134763240814,0.3760777413845062,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.333251953125,0.6749008893966675,0.2710926532745361,1.2519426345825195,288.3332214355469,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.2996520996094,288.3331604003906,1.0,0.7058579325675964,1.0,1.0,0.0,1.0,-3.5301625728607178,3.5301525592803955,1.003091711027082e-05,2.730785369873047,0.3697738349437713,0.3697738349437713,0.0,280.4595031738281,282.0,11130.982421875,-0.0,4207.77490234375,1.0,283.1499938964844,287.757568359375,289.7359619140625,290.55487060546875,293.1499938964844,293.1499938964844,283.1499938964844,17986.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751287996768951,1.0,0.0,0.0,0.5775159001350403,0.5775196552276611,2.225468165306665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.3212890625,0.0,26.73390769958496,1895.4371337890625,0.0,436.2249755859375,0.2587272226810455,1.0,0.0,3.0,1.0,0.0
11981160,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.6859439015388489,0.2851077318191528,0.2632795572280884,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323059082031,0.8693214654922485,0.5967711210250854,0.570014238357544,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323059082031,0.9088069200515748,0.6823586225509644,0.4791728556156158,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.7583720684051514,0.3903798460960388,0.3761981725692749,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.6741461753845215,0.271138072013855,1.252413272857666,288.3323059082031,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.2989807128906,288.332275390625,1.0,0.7068362236022949,1.0,1.0,0.0,1.0,-3.532174587249756,3.5321645736694336,1.0042316716862842e-05,2.732327938079834,0.3699376583099365,0.3699376583099365,0.0,281.9597473144531,285.0,11135.7529296875,-0.0,4222.1142578125,1.0,283.1499938964844,287.7564697265625,289.7440185546875,290.56365966796875,293.1499938964844,293.1499938964844,283.1499938964844,17987.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753924012184143,1.0,0.0,0.0,0.5779018998146057,0.5779055953025818,2.2284439182840288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.81640625,0.0,26.759183883666992,1895.4371337890625,0.0,436.9187927246094,0.2587774991989136,1.0,0.0,3.0,1.0,0.0
11981220,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.6841694712638855,0.2849139869213104,0.2632157206535339,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304138183594,0.8668445348739624,0.5957348346710205,0.5691608190536499,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304138183594,0.908563792705536,0.6866169571876526,0.4822001159191131,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304138183594,0.7567787766456604,0.3904947638511657,0.3764224648475647,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.6726499199867249,0.2712218463420868,1.253324031829834,288.3304138183594,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.2975158691406,288.3303527832031,1.0,0.7087746858596802,1.0,1.0,0.0,1.0,-3.5360782146453857,3.5360682010650635,1.0064423804578835e-05,2.7353105545043945,0.3701919317245483,0.3701919317245483,0.0,284.96026611328125,288.0,11142.3798828125,-0.0,4250.5205078125,1.0,283.1499938964844,287.75421142578125,289.7583923339844,290.5793151855469,293.1499938964844,293.1499938964844,283.1499938964844,17990.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759759604930877,1.0,0.0,0.0,0.578525185585022,0.578528881072998,2.2332535820623892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.63916015625,0.0,26.8010311126709,1895.4371337890625,0.0,438.4588317871094,0.2588625252246856,1.0,0.0,3.0,1.0,0.0
11981280,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.6841694712638855,0.2849139869213104,0.2632157206535339,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304138183594,0.8668445348739624,0.5957348346710205,0.5691608190536499,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304138183594,0.908563792705536,0.6866169571876526,0.4822001159191131,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304138183594,0.7567787766456604,0.3904947638511657,0.3764224648475647,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304443359375,0.6726499199867249,0.2712218463420868,1.253324031829834,288.3304138183594,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.2975158691406,288.3303527832031,1.0,0.7087746858596802,1.0,1.0,0.0,1.0,-3.5360782146453857,3.5360682010650635,1.0064423804578835e-05,2.7353105545043945,0.3701919317245483,0.3701919317245483,0.0,284.96026611328125,288.0,11142.3798828125,-0.0,4250.5205078125,1.0,283.1499938964844,287.75421142578125,289.7583923339844,290.5793151855469,293.1499938964844,293.1499938964844,283.1499938964844,17990.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759759604930877,1.0,0.0,0.0,0.578525185585022,0.578528881072998,2.2332535820623892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.63916015625,0.0,26.8010311126709,1895.4371337890625,0.0,438.4588317871094,0.2588625252246856,1.0,0.0,3.0,1.0,0.0
11981340,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284912109375,0.6824055910110474,0.284702867269516,0.2631363272666931,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284606933594,0.8643958568572998,0.5946741700172424,0.5682845711708069,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284606933594,0.908312976360321,0.6908304691314697,0.4851964712142944,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284912109375,0.7552003860473633,0.3905864059925079,0.3766250610351562,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284912109375,0.6711713671684265,0.2712966799736023,1.2541954517364502,288.3284912109375,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.2960205078125,288.32843017578125,1.0,0.7106896042823792,1.0,1.0,0.0,1.0,-3.539825201034546,3.539815187454224,1.008563231152948e-05,2.738161087036133,0.3703339695930481,0.3703339695930481,0.0,287.9607238769531,291.0,11144.73046875,-0.0,4278.56982421875,1.0,283.1499938964844,287.7519836425781,289.7707214355469,290.59246826171875,293.1499938964844,293.1499938964844,283.1499938964844,17993.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764529764652252,1.0,0.0,0.0,0.5789175629615784,0.5789212584495544,2.236283691559037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.81591796875,0.0,26.82915687561035,1895.4371337890625,0.0,439.72174072265625,0.2589228451251983,1.0,0.0,3.0,1.0,0.0
11981400,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284912109375,0.6824055910110474,0.284702867269516,0.2631363272666931,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284606933594,0.8643958568572998,0.5946741700172424,0.5682845711708069,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284606933594,0.908312976360321,0.6908304691314697,0.4851964712142944,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284912109375,0.7552003860473633,0.3905864059925079,0.3766250610351562,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284912109375,0.6711713671684265,0.2712966799736023,1.2541954517364502,288.3284912109375,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.2960205078125,288.32843017578125,1.0,0.7106896042823792,1.0,1.0,0.0,1.0,-3.539825201034546,3.539815187454224,1.008563231152948e-05,2.738161087036133,0.3703339695930481,0.3703339695930481,0.0,287.9607238769531,291.0,11144.73046875,-0.0,4278.56982421875,1.0,283.1499938964844,287.7519836425781,289.7707214355469,290.59246826171875,293.1499938964844,293.1499938964844,283.1499938964844,17993.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764529764652252,1.0,0.0,0.0,0.5789175629615784,0.5789212584495544,2.236283691559037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.81591796875,0.0,26.82915687561035,1895.4371337890625,0.0,439.72174072265625,0.2589228451251983,1.0,0.0,3.0,1.0,0.0
11981460,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.6806535720825195,0.2844757735729217,0.2630425989627838,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8619762659072876,0.5935909748077393,0.5673871636390686,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9080548286437988,0.6949990391731262,0.4881618320941925,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7536372542381287,0.3906558454036712,0.3768068552017212,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.669711172580719,0.2713634669780731,1.2550312280654907,288.3266296386719,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.29449462890625,288.3265991210937,1.0,0.7125821709632874,1.0,1.0,0.0,1.0,-3.543424367904663,3.543414354324341,1.0105992259923369e-05,2.740887403488159,0.3703481554985046,0.3703481554985046,0.0,290.961181640625,294.0,11142.37890625,-0.0,4306.28173828125,1.0,283.1499938964844,287.7498474121094,289.7815246582031,290.6036071777344,293.1499938964844,293.1499938964844,283.1499938964844,17996.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767125248908996,1.0,0.0,0.0,0.5790433287620544,0.5790470242500305,2.2372555363858737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.273193359375,0.0,26.84125518798828,1895.4371337890625,0.0,440.4104614257813,0.2589539289474487,1.0,0.0,3.0,1.0,0.0
11981520,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.6806535720825195,0.2844757735729217,0.2630425989627838,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8619762659072876,0.5935909748077393,0.5673871636390686,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9080548286437988,0.6949990391731262,0.4881618320941925,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7536372542381287,0.3906558454036712,0.3768068552017212,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.669711172580719,0.2713634669780731,1.2550312280654907,288.3266296386719,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.29449462890625,288.3265991210937,1.0,0.7125821709632874,1.0,1.0,0.0,1.0,-3.543424367904663,3.543414354324341,1.0105992259923369e-05,2.740887403488159,0.3703481554985046,0.3703481554985046,0.0,290.961181640625,294.0,11142.37890625,-0.0,4306.28173828125,1.0,283.1499938964844,287.7498474121094,289.7815246582031,290.6036071777344,293.1499938964844,293.1499938964844,283.1499938964844,17996.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767125248908996,1.0,0.0,0.0,0.5790433287620544,0.5790470242500305,2.2372555363858737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.273193359375,0.0,26.84125518798828,1895.4371337890625,0.0,440.4104614257813,0.2589539289474487,1.0,0.0,3.0,1.0,0.0
11981580,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.6789149045944214,0.2842341959476471,0.2629358470439911,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.8595864772796631,0.592487096786499,0.566470205783844,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.9077898859977722,0.699122965335846,0.4910963177680969,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.7520899176597595,0.3907042145729065,0.3769688308238983,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.6682702302932739,0.2714233696460724,1.2558364868164062,288.32501220703125,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.2929077148437,288.324951171875,1.0,0.7144538760185242,1.0,1.0,0.0,1.0,-3.546886682510376,3.5468764305114746,1.0125567314389627e-05,2.743499279022217,0.3702199757099151,0.3702199757099151,0.0,293.96160888671875,297.0,11134.9326171875,-0.0,4333.68017578125,1.0,283.1499938964844,287.7479553222656,289.7912902832031,290.6132202148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767370522022247,1.0,0.0,0.0,0.578869640827179,0.578873336315155,2.2359134987937068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.903564453125,0.0,26.8351993560791,1895.4371337890625,0.0,440.4755859375,0.258951723575592,1.0,0.0,3.0,1.0,0.0
11981640,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.6789149045944214,0.2842341959476471,0.2629358470439911,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.8595864772796631,0.592487096786499,0.566470205783844,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249816894531,0.9077898859977722,0.699122965335846,0.4910963177680969,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.7520899176597595,0.3907042145729065,0.3769688308238983,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.6682702302932739,0.2714233696460724,1.2558364868164062,288.32501220703125,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.2929077148437,288.324951171875,1.0,0.7144538760185242,1.0,1.0,0.0,1.0,-3.546886682510376,3.5468764305114746,1.0125567314389627e-05,2.743499279022217,0.3702199757099151,0.3702199757099151,0.0,293.96160888671875,297.0,11134.9326171875,-0.0,4333.68017578125,1.0,283.1499938964844,287.7479553222656,289.7912902832031,290.6132202148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767370522022247,1.0,0.0,0.0,0.578869640827179,0.578873336315155,2.2359134987937068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.903564453125,0.0,26.8351993560791,1895.4371337890625,0.0,440.4755859375,0.258951723575592,1.0,0.0,3.0,1.0,0.0
11981700,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243103027344,0.6780509948730469,0.284108430147171,0.2628780007362366,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.8584030270576477,0.5919278264045715,0.5660048127174377,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.9076550006866456,0.7011683583259583,0.4925520122051239,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.7513222694396973,0.3907207548618316,0.377042680978775,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243103027344,0.6675572991371155,0.2714511454105377,1.2562291622161863,288.32427978515625,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.2920837402344,288.3242492675781,1.0,0.7153822779655457,1.0,1.0,0.0,1.0,-3.548569440841675,3.5485594272613525,1.0135080628970172e-05,2.744765520095825,0.3700981438159942,0.3700981438159942,0.0,295.4618225097656,297.0,11129.1787109375,-0.0,4347.26953125,1.0,283.1499938964844,287.7471008300781,289.7958679199219,290.6175231933594,293.1499938964844,293.1499938964844,283.1499938964844,18003.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766676425933838,1.0,0.0,0.0,0.5786605477333069,0.578664243221283,2.2342987904266923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.50439453125,0.0,26.8247299194336,1895.4371337890625,0.0,440.291259765625,0.2589369118213653,1.0,0.0,3.0,1.0,0.0
11981760,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236694335937,0.6771910786628723,0.2839796245098114,0.2628173828125,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236694335937,0.8572272062301636,0.5913640856742859,0.5655351877212524,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236389160156,0.9075186848640442,0.7032026648521423,0.4940001666545868,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236694335937,0.7505587339401245,0.3907325267791748,0.3771119713783264,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236694335937,0.6668495535850525,0.2714776694774627,1.256616234779358,288.3236694335937,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.2912902832031,288.3236389160156,1.0,0.7163060903549194,1.0,1.0,0.0,1.0,-3.550222873687744,3.5502126216888428,1.0144423868041486e-05,2.746007442474365,0.3699358999729156,0.3699358999729156,0.0,296.9620056152344,300.0,11122.0263671875,-0.0,4360.79150390625,1.0,283.1499938964844,287.7463684082031,289.8002014160156,290.6215209960937,293.1499938964844,293.1499938964844,283.1499938964844,18005.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765492379665375,1.0,0.0,0.0,0.5783659815788269,0.5783697366714478,2.232024698400892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.622802734375,0.0,26.80904197692871,1895.4371337890625,0.0,439.9770202636719,0.258912444114685,1.0,0.0,3.0,1.0,0.0
11981820,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.6754838228225708,0.2837138772010803,0.2626887857913971,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.854899525642395,0.5902252197265625,0.5645847320556641,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.9072423577308656,0.7072393298149109,0.4968741834163666,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7490448951721191,0.3907435834407806,0.3772384226322174,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.6654502749443054,0.2715277671813965,1.257376790046692,288.3226928710937,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.2896423339844,288.3226928710937,1.0,0.7181409597396851,1.0,1.0,0.0,1.0,-3.5534491539001465,3.553438901901245,1.0162656508327927e-05,2.7484254837036133,0.3694860339164734,0.3694860339164734,0.0,299.9623718261719,303.0,11103.4091796875,-0.0,4387.6552734375,1.0,283.1499938964844,287.7451477050781,289.80828857421875,290.6285400390625,293.1499938964844,293.1499938964844,283.1499938964844,18010.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761804640293121,1.0,0.0,0.0,0.5775111317634583,0.5775148272514343,2.2254310394487223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.3759765625,0.0,26.76142311096192,1895.4371337890625,0.0,438.999755859375,0.2588333785533905,1.0,0.0,3.0,1.0,0.0
11981880,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.6754838228225708,0.2837138772010803,0.2626887857913971,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.854899525642395,0.5902252197265625,0.5645847320556641,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.9072423577308656,0.7072393298149109,0.4968741834163666,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7490448951721191,0.3907435834407806,0.3772384226322174,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.6654502749443054,0.2715277671813965,1.257376790046692,288.3226928710937,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.2896423339844,288.3226928710937,1.0,0.7181409597396851,1.0,1.0,0.0,1.0,-3.5534491539001465,3.553438901901245,1.0162656508327927e-05,2.7484254837036133,0.3694860339164734,0.3694860339164734,0.0,299.9623718261719,303.0,11103.4091796875,-0.0,4387.6552734375,1.0,283.1499938964844,287.7451477050781,289.80828857421875,290.6285400390625,293.1499938964844,293.1499938964844,283.1499938964844,18010.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761804640293121,1.0,0.0,0.0,0.5775111317634583,0.5775148272514343,2.2254310394487223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.3759765625,0.0,26.76142311096192,1895.4371337890625,0.0,438.999755859375,0.2588333785533905,1.0,0.0,3.0,1.0,0.0
11981940,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.6744679808616638,0.2835496068000793,0.262607216835022,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.8535186648368835,0.5895361304283142,0.5640084147453308,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.9070743322372437,0.7096407413482666,0.4985842406749725,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.7481455206871033,0.3907433748245239,0.3773074448108673,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.6646213531494141,0.2715563476085663,1.2578262090682983,288.32232666015625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.28863525390625,288.32232666015625,1.0,0.7192343473434448,1.0,1.0,0.0,1.0,-3.555338382720948,3.555328130722046,1.0173332157137338e-05,2.749838352203369,0.3691304624080658,0.3691304624080658,0.0,301.7625732421875,303.0,11089.337890625,-0.0,4403.67041015625,1.0,283.1499938964844,287.7446594238281,289.81268310546875,290.63214111328125,293.1499938964844,293.1499938964844,283.1499938964844,18013.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758752584457397,1.0,0.0,0.0,0.576816201210022,0.5768199563026428,2.220078876291609e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.22216796875,0.0,26.72172737121582,1895.4371337890625,0.0,438.1926879882813,0.2587652802467346,1.0,0.0,3.0,1.0,0.0
11982000,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.673794686794281,0.2834383547306061,0.2625512778759002,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.8526052832603455,0.5890759229660034,0.5636229515075684,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.9069617390632628,0.7112334370613098,0.4997186064720154,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.7475501298904419,0.3907409608364105,0.3773512244224548,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222045898437,0.6640734672546387,0.2715750336647033,1.2581238746643066,288.3222045898437,288.3627014160156,291.3977966308594,286.818115234375,291.3979797363281,297.28790283203125,288.3222045898437,1.0,0.7199606895446777,1.0,1.0,0.0,1.0,-3.5565826892852783,3.556572675704956,1.0180364370171446e-05,2.750768184661865,0.3688576221466064,0.3688576221466064,0.0,302.9626770019531,306.0,11078.7490234375,-0.0,4414.3154296875,1.0,283.1499938964844,287.74444580078125,289.8154296875,290.6342468261719,293.1499938964844,293.1499938964844,283.1499938964844,18015.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756394028663635,1.0,0.0,0.0,0.5762772560119629,0.576280951499939,2.215931793614345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.038330078125,0.0,26.690635681152344,1895.4371337890625,0.0,437.5699768066406,0.2587112784385681,1.0,0.0,3.0,1.0,0.0
11982060,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222351074219,0.6721252799034119,0.2831546664237976,0.2624061703681946,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222351074219,0.8503476977348328,0.5879233479499817,0.5626569986343384,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222351074219,0.9066777229309082,0.7151854634284973,0.5025337934494019,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222351074219,0.7460762858390808,0.3907277584075928,0.3774535655975342,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222351074219,0.6627206206321716,0.2716211080551147,1.2588642835617063,288.3222351074219,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2860717773437,288.322265625,1.0,0.7217680215835571,1.0,1.0,0.0,1.0,-3.5596466064453125,3.559636354446411,1.0197681149293205e-05,2.7530550956726074,0.3680390417575836,0.3680390417575836,0.0,305.96295166015625,309.0,11047.7646484375,-0.0,4440.830078125,1.0,283.1499938964844,287.7442626953125,289.82159423828125,290.6384582519531,293.1499938964844,293.1499938964844,283.1499938964844,18021.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749206304550171,1.0,0.0,0.0,0.5746404528617859,0.574644148349762,2.203361759711697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.513427734375,0.0,26.595224380493164,1895.4371337890625,0.0,435.6778259277344,0.258543312549591,1.0,0.0,3.0,1.0,0.0
11982120,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222351074219,0.6721252799034119,0.2831546664237976,0.2624061703681946,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222351074219,0.8503476977348328,0.5879233479499817,0.5626569986343384,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222351074219,0.9066777229309082,0.7151854634284973,0.5025337934494019,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222351074219,0.7460762858390808,0.3907277584075928,0.3774535655975342,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222351074219,0.6627206206321716,0.2716211080551147,1.2588642835617063,288.3222351074219,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2860717773437,288.322265625,1.0,0.7217680215835571,1.0,1.0,0.0,1.0,-3.5596466064453125,3.559636354446411,1.0197681149293205e-05,2.7530550956726074,0.3680390417575836,0.3680390417575836,0.0,305.96295166015625,309.0,11047.7646484375,-0.0,4440.830078125,1.0,283.1499938964844,287.7442626953125,289.82159423828125,290.6384582519531,293.1499938964844,293.1499938964844,283.1499938964844,18021.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749206304550171,1.0,0.0,0.0,0.5746404528617859,0.574644148349762,2.203361759711697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.513427734375,0.0,26.595224380493164,1895.4371337890625,0.0,435.6778259277344,0.258543312549591,1.0,0.0,3.0,1.0,0.0
11982180,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229064941406,0.6704770922660828,0.2828644216060638,0.2622549533843994,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229064941406,0.8481268286705017,0.5867674946784973,0.5616881847381592,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229064941406,0.9063912630081176,0.7190965414047241,0.5053203105926514,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229064941406,0.7446243166923523,0.3907061219215393,0.3775476217269897,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229064941406,0.6613928079605103,0.2716675102710724,1.2596051692962646,288.3229064941406,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2842712402344,288.3229675292969,1.0,0.723564863204956,1.0,1.0,0.0,1.0,-3.5626556873321533,3.562645435333252,1.0214698704658076e-05,2.755299091339112,0.3670206069946289,0.3670206069946289,0.0,308.9631652832031,297.0,11010.2158203125,-0.0,4467.23876953125,1.0,283.1499938964844,287.74468994140625,289.8266906738281,290.6411437988281,293.1499938964844,293.1499938964844,283.1499938964844,18026.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740130305290222,1.0,0.0,0.0,0.5725820064544678,0.5725857019424438,2.1876047640034813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.72509765625,0.0,26.4741268157959,1895.4371337890625,0.0,433.300537109375,0.2583273649215698,1.0,0.0,3.0,1.0,0.0
11982240,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229064941406,0.6704770922660828,0.2828644216060638,0.2622549533843994,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229064941406,0.8481268286705017,0.5867674946784973,0.5616881847381592,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229064941406,0.9063912630081176,0.7190965414047241,0.5053203105926514,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229064941406,0.7446243166923523,0.3907061219215393,0.3775476217269897,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229064941406,0.6613928079605103,0.2716675102710724,1.2596051692962646,288.3229064941406,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2842712402344,288.3229675292969,1.0,0.723564863204956,1.0,1.0,0.0,1.0,-3.5626556873321533,3.562645435333252,1.0214698704658076e-05,2.755299091339112,0.3670206069946289,0.3670206069946289,0.0,308.9631652832031,297.0,11010.2158203125,-0.0,4467.23876953125,1.0,283.1499938964844,287.74468994140625,289.8266906738281,290.6411437988281,293.1499938964844,293.1499938964844,283.1499938964844,18026.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740130305290222,1.0,0.0,0.0,0.5725820064544678,0.5725857019424438,2.1876047640034813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.72509765625,0.0,26.4741268157959,1895.4371337890625,0.0,433.300537109375,0.2583273649215698,1.0,0.0,3.0,1.0,0.0
