time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226013183594,0.6732678413391113,0.2827243506908417,0.2619071304798126,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226013183594,0.8513438105583191,0.5861893892288208,0.5609163045883179,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32257080078125,0.9115382432937622,0.7210397124290466,0.5064923167228699,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226013183594,0.747577965259552,0.3906940221786499,0.3773055076599121,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226013183594,0.664218544960022,0.2716929018497467,1.2586177587509155,288.3226013183594,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.283447265625,288.322509765625,1.0,0.7200709581375122,1.0,1.0,0.0,1.0,-3.561246871948242,3.561236619949341,1.0206745173491072e-05,2.754254102706909,0.3664212822914123,0.3664212822914123,0.0,303.0722961425781,297.0,10985.6875,-0.0,4427.5751953125,1.0,283.1499938964844,287.7448425292969,289.8288269042969,290.6418762207031,293.1499938964844,293.1499938964844,283.1499938964844,18029.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734865725040436,1.0,0.0,0.0,0.5713793039321899,0.571382999420166,2.1784243742217768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.66796875,0.0,26.40327835083008,1895.4371337890625,0.0,431.9275512695313,0.258200466632843,1.0,0.0,3.0,1.0,0.0
11982360,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218994140625,0.6762205958366394,0.2826099991798401,0.2615730762481689,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218688964844,0.8547472357749939,0.5856269598007202,0.5601505041122437,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218688964844,0.9170716404914856,0.7229891419410706,0.507662832736969,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218688964844,0.7506992816925049,0.3906987011432647,0.3770697712898254,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218994140625,0.6672073006629944,0.2717394232749939,1.2576762437820437,288.3218688964844,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.2828369140625,288.32183837890625,1.0,0.7170407176017761,1.0,1.0,0.0,1.0,-3.559915065765381,3.5599048137664795,1.0198973541264422e-05,2.753173828125,0.3657496571540832,0.3657496571540832,0.0,297.104736328125,285.0,10959.24609375,-0.0,4387.69287109375,1.0,283.1499938964844,287.7445678710937,289.83062744140625,290.6420288085937,293.1499938964844,293.1499938964844,283.1499938964844,18033.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728930294513702,1.0,0.0,0.0,0.5700223445892334,0.5700260400772095,2.16808970776583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.304443359375,0.0,26.323450088500977,1895.4371337890625,0.0,430.3849182128906,0.2580576539039612,1.0,0.0,3.0,1.0,0.0
11982420,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32135009765625,0.682563066482544,0.282429426908493,0.2609530389308929,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32135009765625,0.8620719313621521,0.5845352411270142,0.558650553226471,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32135009765625,0.9289894104003906,0.7268918752670288,0.5100072026252747,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32135009765625,0.7574186325073242,0.3907432556152344,0.3766327202320099,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32135009765625,0.673640787601471,0.271881490945816,1.2560173273086548,288.32135009765625,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.2819519042969,288.3213195800781,1.0,0.7109744548797607,1.0,1.0,0.0,1.0,-3.5576627254486084,3.557652473449707,1.0185803148488048e-05,2.7513349056243896,0.3642198443412781,0.3642198443412781,0.0,285.121826171875,273.0,10901.1904296875,-0.0,4308.82421875,1.0,283.1499938964844,287.7445983886719,289.8331604003906,290.6407165527344,293.1499938964844,293.1499938964844,283.1499938964844,18040.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471469521522522,1.0,0.0,0.0,0.5669167041778564,0.5669203996658325,2.1445291764621288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.404296875,0.0,26.140077590942383,1895.4371337890625,0.0,426.7079772949219,0.2577274143695831,1.0,0.0,3.0,1.0,0.0
11982480,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32135009765625,0.682563066482544,0.282429426908493,0.2609530389308929,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32135009765625,0.8620719313621521,0.5845352411270142,0.558650553226471,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32135009765625,0.9289894104003906,0.7268918752670288,0.5100072026252747,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32135009765625,0.7574186325073242,0.3907432556152344,0.3766327202320099,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32135009765625,0.673640787601471,0.271881490945816,1.2560173273086548,288.32135009765625,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.2819519042969,288.3213195800781,1.0,0.7109744548797607,1.0,1.0,0.0,1.0,-3.5576627254486084,3.557652473449707,1.0185803148488048e-05,2.7513349056243896,0.3642198443412781,0.3642198443412781,0.0,285.121826171875,273.0,10901.1904296875,-0.0,4308.82421875,1.0,283.1499938964844,287.7445983886719,289.8331604003906,290.6407165527344,293.1499938964844,293.1499938964844,283.1499938964844,18040.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471469521522522,1.0,0.0,0.0,0.5669167041778564,0.5669203996658325,2.1445291764621288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.404296875,0.0,26.140077590942383,1895.4371337890625,0.0,426.7079772949219,0.2577274143695831,1.0,0.0,3.0,1.0,0.0
11982540,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.6894776821136475,0.2822919189929962,0.2603753805160522,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.870122492313385,0.5834776759147644,0.5571836829185486,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.9416657090187072,0.7307897806167603,0.5123488306999207,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.7648079991340637,0.3908217549324035,0.3762295544147491,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.6806873679161072,0.2720746397972107,1.2545984983444214,288.3220520019531,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.2813415527344,288.32208251953125,1.0,0.7049059867858887,1.0,1.0,0.0,1.0,-3.5558278560638428,3.5558176040649414,1.0175043826166076e-05,2.749823808670044,0.3624392449855804,0.3624392449855804,0.0,273.1241149902344,261.0,10835.833984375,-0.0,4231.0693359375,1.0,283.1499938964844,287.7457275390625,289.8345947265625,290.6375732421875,293.1499938964844,293.1499938964844,283.1499938964844,18047.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697232246398926,1.0,0.0,0.0,0.5632914900779724,0.5632951855659485,2.11719015652534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.0126953125,0.0,25.925457000732425,1895.4371337890625,0.0,422.2404479980469,0.257338136434555,1.0,0.0,3.0,1.0,0.0
11982600,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.6894776821136475,0.2822919189929962,0.2603753805160522,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.870122492313385,0.5834776759147644,0.5571836829185486,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.9416657090187072,0.7307897806167603,0.5123488306999207,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.7648079991340637,0.3908217549324035,0.3762295544147491,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.6806873679161072,0.2720746397972107,1.2545984983444214,288.3220520019531,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.2813415527344,288.32208251953125,1.0,0.7049059867858887,1.0,1.0,0.0,1.0,-3.5558278560638428,3.5558176040649414,1.0175043826166076e-05,2.749823808670044,0.3624392449855804,0.3624392449855804,0.0,273.1241149902344,261.0,10835.833984375,-0.0,4231.0693359375,1.0,283.1499938964844,287.7457275390625,289.8345947265625,290.6375732421875,293.1499938964844,293.1499938964844,283.1499938964844,18047.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697232246398926,1.0,0.0,0.0,0.5632914900779724,0.5632951855659485,2.11719015652534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.0126953125,0.0,25.925457000732425,1895.4371337890625,0.0,422.2404479980469,0.257338136434555,1.0,0.0,3.0,1.0,0.0
11982660,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3239440917969,0.6969879269599915,0.2821856141090393,0.259827047586441,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.323974609375,0.8789752125740051,0.5824484825134277,0.5557436943054199,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240051269531,0.9547147750854492,0.7346762418746948,0.5146827697753906,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.323974609375,0.7729379534721375,0.3909262120723724,0.3758516013622284,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3239440917969,0.6883798837661743,0.2723084688186645,1.2533684968948364,288.323974609375,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.2809143066406,288.3240661621094,1.0,0.6988303065299988,1.0,1.0,0.0,1.0,-3.554308652877808,3.5542984008789062,1.0166107131226454e-05,2.748560905456543,0.3604031205177307,0.3604031205177307,0.0,261.1245422363281,249.0,10763.0,-0.0,4154.2119140625,1.0,283.1499938964844,287.7479858398437,289.8350830078125,290.6329345703125,293.1499938964844,293.1499938964844,283.1499938964844,18054.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676824808120727,1.0,0.0,0.0,0.559145987033844,0.5591496825218201,2.0861422811435666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.124755859375,0.0,25.67992401123047,1895.4371337890625,0.0,417.0794677734375,0.2568904161453247,1.0,0.0,3.0,1.0,0.0
11982720,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3239440917969,0.6969879269599915,0.2821856141090393,0.259827047586441,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.323974609375,0.8789752125740051,0.5824484825134277,0.5557436943054199,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240051269531,0.9547147750854492,0.7346762418746948,0.5146827697753906,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.323974609375,0.7729379534721375,0.3909262120723724,0.3758516013622284,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3239440917969,0.6883798837661743,0.2723084688186645,1.2533684968948364,288.323974609375,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.2809143066406,288.3240661621094,1.0,0.6988303065299988,1.0,1.0,0.0,1.0,-3.554308652877808,3.5542984008789062,1.0166107131226454e-05,2.748560905456543,0.3604031205177307,0.3604031205177307,0.0,261.1245422363281,249.0,10763.0,-0.0,4154.2119140625,1.0,283.1499938964844,287.7479858398437,289.8350830078125,290.6329345703125,293.1499938964844,293.1499938964844,283.1499938964844,18054.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676824808120727,1.0,0.0,0.0,0.559145987033844,0.5591496825218201,2.0861422811435666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.124755859375,0.0,25.67992401123047,1895.4371337890625,0.0,417.0794677734375,0.2568904161453247,1.0,0.0,3.0,1.0,0.0
11982780,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.7051315903663635,0.2821049690246582,0.259302020072937,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270568847656,0.8887208104133606,0.581444501876831,0.5543271899223328,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.9677972197532654,0.7385479211807251,0.5170063972473145,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270263671875,0.7818905115127563,0.3910528719425201,0.3754945695400238,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.6967610716819763,0.2725765109062195,1.2522941827774048,288.3270568847656,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.28057861328125,288.3271789550781,1.0,0.6927417516708374,1.0,1.0,0.0,1.0,-3.5530459880828857,3.5530357360839844,1.015865109366132e-05,2.747499704360962,0.358110249042511,0.358110249042511,0.0,249.1248321533203,237.0,10682.6689453125,-0.0,4078.086181640625,1.0,283.1499938964844,287.75128173828125,289.834716796875,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,18061.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653882682323456,1.0,0.0,0.0,0.5544886589050293,0.5544923543930054,2.0515344090199505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.73291015625,0.0,25.404476165771484,1895.4371337890625,0.0,411.35302734375,0.2563861906528473,1.0,0.0,3.0,1.0,0.0
11982840,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.7051315903663635,0.2821049690246582,0.259302020072937,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270568847656,0.8887208104133606,0.581444501876831,0.5543271899223328,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.9677972197532654,0.7385479211807251,0.5170063972473145,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270263671875,0.7818905115127563,0.3910528719425201,0.3754945695400238,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.6967610716819763,0.2725765109062195,1.2522941827774048,288.3270568847656,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.28057861328125,288.3271789550781,1.0,0.6927417516708374,1.0,1.0,0.0,1.0,-3.5530459880828857,3.5530357360839844,1.015865109366132e-05,2.747499704360962,0.358110249042511,0.358110249042511,0.0,249.1248321533203,237.0,10682.6689453125,-0.0,4078.086181640625,1.0,283.1499938964844,287.75128173828125,289.834716796875,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,18061.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653882682323456,1.0,0.0,0.0,0.5544886589050293,0.5544923543930054,2.0515344090199505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.73291015625,0.0,25.404476165771484,1895.4371337890625,0.0,411.35302734375,0.2563861906528473,1.0,0.0,3.0,1.0,0.0
11982900,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3289794921875,0.7094483971595764,0.2820739150047302,0.2590478062629699,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3290405273437,0.8939595222473145,0.5809521079063416,0.5536277890205383,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3290710449219,0.9742550253868104,0.7404775023460388,0.5181636810302734,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3290100097656,0.7867028713226318,0.3911245167255401,0.3753237128257751,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3289794921875,0.7012253403663635,0.272722840309143,1.25181245803833,288.3290405273437,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.2804260253906,288.3291931152344,1.0,0.6896932125091553,1.0,1.0,0.0,1.0,-3.5525054931640625,3.55249547958374,1.0155446943826972e-05,2.7470405101776123,0.3568627536296844,0.3568627536296844,0.0,243.1249389648437,237.0,10639.587890625,-0.0,4040.279296875,1.0,283.1499938964844,287.7533569335937,289.83416748046875,290.623291015625,293.1499938964844,293.1499938964844,283.1499938964844,18064.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641472995281219,1.0,0.0,0.0,0.5519614815711975,0.5519651770591736,2.0328768002286786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.55517578125,0.0,25.255290985107425,1895.4371337890625,0.0,408.2884521484375,0.2561124265193939,1.0,0.0,3.0,1.0,0.0
11982960,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312683105469,0.7138035893440247,0.2820487022399902,0.2587987780570984,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313293457031,0.8994592428207397,0.5804659128189087,0.5529341101646423,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313293457031,0.9806100726127625,0.7424026727676392,0.5193179249763489,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.331298828125,0.7917541265487671,0.3912016153335571,0.3751578629016876,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33123779296875,0.7058801054954529,0.272876888513565,1.251365065574646,288.3313293457031,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.2803039550781,288.3314819335937,1.0,0.6866406798362732,1.0,1.0,0.0,1.0,-3.552022218704224,3.5520119667053223,1.0152571121579967e-05,2.7466259002685547,0.3555481135845184,0.3555481135845184,0.0,237.1250762939453,225.0,10594.580078125,-0.0,4002.631103515625,1.0,283.1499938964844,287.7557067871094,289.8333435058594,290.6192932128906,293.1499938964844,293.1499938964844,283.1499938964844,18068.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462846428155899,1.0,0.0,0.0,0.5493049621582031,0.5493086576461792,2.0133557043777728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.732177734375,0.0,25.09873580932617,1895.4371337890625,0.0,405.100341796875,0.2558247447013855,1.0,0.0,3.0,1.0,0.0
11983020,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.722684383392334,0.2820150554180145,0.2583154737949371,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.9117259979248048,0.5795118808746338,0.5515633821487427,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33673095703125,0.9928813576698304,0.7462400794029236,0.5216171741485596,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.336669921875,0.8026188015937805,0.3913719654083252,0.3748408854007721,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.7155346274375916,0.273206889629364,1.2505676746368408,288.3367004394531,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2801208496094,288.3368835449219,1.0,0.6805242300033569,1.0,1.0,0.0,1.0,-3.5512166023254395,3.551206588745117,1.014774443319766e-05,2.745922565460205,0.3527209162712097,0.3527209162712097,0.0,225.12538146972656,213.0,10498.9140625,-0.0,3927.778076171875,1.0,283.1499938964844,287.7611389160156,289.8309631347656,290.610107421875,293.1499938964844,293.1499938964844,283.1499938964844,18074.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600733816623688,1.0,0.0,0.0,0.5436185002326965,0.5436221957206726,1.9718866539619746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3372.19287109375,0.0,24.76469612121582,1895.4371337890625,0.0,398.38671875,0.2552098333835602,1.0,0.0,3.0,1.0,0.0
11983080,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.722684383392334,0.2820150554180145,0.2583154737949371,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.9117259979248048,0.5795118808746338,0.5515633821487427,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33673095703125,0.9928813576698304,0.7462400794029236,0.5216171741485596,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.336669921875,0.8026188015937805,0.3913719654083252,0.3748408854007721,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.7155346274375916,0.273206889629364,1.2505676746368408,288.3367004394531,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2801208496094,288.3368835449219,1.0,0.6805242300033569,1.0,1.0,0.0,1.0,-3.5512166023254395,3.551206588745117,1.014774443319766e-05,2.745922565460205,0.3527209162712097,0.3527209162712097,0.0,225.12538146972656,213.0,10498.9140625,-0.0,3927.778076171875,1.0,283.1499938964844,287.7611389160156,289.8309631347656,290.610107421875,293.1499938964844,293.1499938964844,283.1499938964844,18074.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600733816623688,1.0,0.0,0.0,0.5436185002326965,0.5436221957206726,1.9718866539619746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3372.19287109375,0.0,24.76469612121582,1895.4371337890625,0.0,398.38671875,0.2552098333835602,1.0,0.0,3.0,1.0,0.0
11983140,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407897949219,0.7289780378341675,0.2819979190826416,0.2580010890960693,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.921377420425415,0.578870415687561,0.5506478548049927,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.9990000128746032,0.7488780617713928,0.5212393999099731,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8104248642921448,0.3914936482906341,0.3746403157711029,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3407897949219,0.7221328616142273,0.2734410166740417,1.2501142024993896,288.34088134765625,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.280029296875,288.3409423828125,1.0,0.6758940815925598,1.0,1.0,0.0,1.0,-3.5485222339630127,3.5485122203826904,1.013298151519848e-05,2.7440671920776367,0.3506428003311157,0.3506428003311157,0.0,216.9813537597656,213.0,10427.83984375,-0.0,3871.5078125,1.0,283.1499938964844,287.7653503417969,289.8287353515625,290.6029357910156,293.1499938964844,293.1499938964844,283.1499938964844,18079.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580532610416412,1.0,0.0,0.0,0.5394662022590637,0.539469838142395,1.9418779473312497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.24365234375,0.0,24.521806716918945,1895.4371337890625,0.0,393.56536865234375,0.2547620236873626,1.0,0.0,3.0,1.0,0.0
11983200,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34051513671875,0.7317685484886169,0.2819649279117584,0.2578583359718323,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.9257527589797974,0.5785434246063232,0.5502237677574158,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.9990000128746032,0.750485360622406,0.5148810148239136,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.8137772679328918,0.3915266692638397,0.3745520412921905,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34051513671875,0.7250164747238159,0.2735294699668884,1.249933838844299,288.3404541015625,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.2811889648437,288.34014892578125,1.0,0.6727935075759888,1.0,1.0,0.0,1.0,-3.539882183074951,3.539872169494629,1.0083998859045096e-05,2.737495183944702,0.3495821952819824,0.3495821952819824,0.0,213.1685791015625,201.0,10384.779296875,-0.0,3826.53515625,1.0,283.1499938964844,287.7667541503906,289.8274841308594,290.5992431640625,293.1499938964844,293.1499938964844,283.1499938964844,18081.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570623636245727,1.0,0.0,0.0,0.5373990535736084,0.5374026894569397,1.9270245843472367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.313720703125,0.0,24.401752471923828,1895.4371337890625,0.0,391.2215270996094,0.2545413374900818,1.0,0.0,3.0,1.0,0.0
11983260,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340759277344,0.7410297393798828,0.2818441987037658,0.2573632597923279,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.9402013421058656,0.5774862170219421,0.548836350440979,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.9990000128746032,0.7578538656234741,0.493460863828659,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.824511706829071,0.391606718301773,0.3742235600948334,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340759277344,0.734464704990387,0.2738313972949981,1.2492746114730835,288.333984375,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.29638671875,288.3336486816406,1.0,0.6628766655921936,1.0,1.0,0.0,1.0,-3.510658502578736,3.510648488998413,9.917887837218586e-06,2.7147858142852783,0.3458898067474365,0.3458898067474365,0.0,201.199462890625,189.0,10241.478515625,-0.0,3681.552734375,1.0,283.1499938964844,287.7660522460937,289.8218688964844,290.5845031738281,293.1499938964844,293.1499938964844,283.1499938964844,18092.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4536309540271759,1.0,0.0,0.0,0.5302075743675232,0.5302112102508545,1.8757946307346174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.568359375,0.0,23.988603591918945,1895.4371337890625,0.0,383.2100524902344,0.2537890076637268,1.0,0.0,3.0,1.0,0.0
11983320,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340759277344,0.7410297393798828,0.2818441987037658,0.2573632597923279,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.9402013421058656,0.5774862170219421,0.548836350440979,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.9990000128746032,0.7578538656234741,0.493460863828659,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.824511706829071,0.391606718301773,0.3742235600948334,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340759277344,0.734464704990387,0.2738313972949981,1.2492746114730835,288.333984375,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.29638671875,288.3336486816406,1.0,0.6628766655921936,1.0,1.0,0.0,1.0,-3.510658502578736,3.510648488998413,9.917887837218586e-06,2.7147858142852783,0.3458898067474365,0.3458898067474365,0.0,201.199462890625,189.0,10241.478515625,-0.0,3681.552734375,1.0,283.1499938964844,287.7660522460937,289.8218688964844,290.5845031738281,293.1499938964844,293.1499938964844,283.1499938964844,18092.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4536309540271759,1.0,0.0,0.0,0.5302075743675232,0.5302112102508545,1.8757946307346174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.568359375,0.0,23.988603591918945,1895.4371337890625,0.0,383.2100524902344,0.2537890076637268,1.0,0.0,3.0,1.0,0.0
11983380,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287353515625,0.7515557408332825,0.2817348539829254,0.2568673193454742,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32867431640625,0.9556331038475036,0.5764179825782776,0.5474255681037903,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32867431640625,0.9990000128746032,0.7672015428543091,0.4710791707038879,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287048339844,0.8362655639648438,0.3916734755039215,0.3738753199577331,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287353515625,0.7451101541519165,0.2742088735103607,1.248902678489685,288.32867431640625,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.320068359375,288.32843017578125,1.0,0.6527290940284729,1.0,1.0,0.0,1.0,-3.480576515197754,3.4805667400360107,9.748328011482954e-06,2.691405296325684,0.3417235910892486,0.3417235910892486,0.0,189.2074737548828,207.0,10086.8076171875,-0.0,3536.605712890625,1.0,283.1499938964844,287.7653503417969,289.81365966796875,290.56549072265625,293.1499938964844,293.1499938964844,283.1499938964844,18102.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494341611862182,1.0,0.0,0.0,0.5221482515335083,0.5221518874168396,1.8192027440022684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.14208984375,0.0,23.528318405151367,1895.4371337890625,0.0,373.6279296875,0.2529490292072296,1.0,0.0,3.0,1.0,0.0
11983440,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287353515625,0.7515557408332825,0.2817348539829254,0.2568673193454742,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32867431640625,0.9556331038475036,0.5764179825782776,0.5474255681037903,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32867431640625,0.9990000128746032,0.7672015428543091,0.4710791707038879,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287048339844,0.8362655639648438,0.3916734755039215,0.3738753199577331,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287353515625,0.7451101541519165,0.2742088735103607,1.248902678489685,288.32867431640625,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.320068359375,288.32843017578125,1.0,0.6527290940284729,1.0,1.0,0.0,1.0,-3.480576515197754,3.4805667400360107,9.748328011482954e-06,2.691405296325684,0.3417235910892486,0.3417235910892486,0.0,189.2074737548828,207.0,10086.8076171875,-0.0,3536.605712890625,1.0,283.1499938964844,287.7653503417969,289.81365966796875,290.56549072265625,293.1499938964844,293.1499938964844,283.1499938964844,18102.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494341611862182,1.0,0.0,0.0,0.5221482515335083,0.5221518874168396,1.8192027440022684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.14208984375,0.0,23.528318405151367,1895.4371337890625,0.0,373.6279296875,0.2529490292072296,1.0,0.0,3.0,1.0,0.0
11983500,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.7437339425086975,0.2817972302436828,0.2571591734886169,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.9436287879943848,0.5760108232498169,0.5472821593284607,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.9990000128746032,0.7708030343055725,0.4873781204223633,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.827720582485199,0.3918212354183197,0.3742601871490478,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378295898437,0.737699568271637,0.2745345532894134,1.2515127658843994,288.3382873535156,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.3282470703125,288.33966064453125,1.0,0.6613966822624207,1.0,1.0,0.0,1.0,-3.5038747787475586,3.5038647651672363,9.875936484604608e-06,2.708198547363281,0.33964803814888,0.33964803814888,0.0,197.8763427734375,207.0,10044.2783203125,-0.0,3645.044921875,1.0,283.1499938964844,287.76922607421875,289.80908203125,290.55523681640625,293.1499938964844,293.1499938964844,283.1499938964844,18104.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470429122447967,1.0,0.0,0.0,0.5179916024208069,0.517995297908783,1.7903541760233566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3216.4208984375,0.0,23.28963851928711,1895.4371337890625,0.0,368.2715759277344,0.2525078654289245,1.0,0.0,3.0,1.0,0.0
11983560,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3555908203125,0.7365738749504089,0.2818454205989837,0.2574953436851501,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3561096191406,0.9319422245025636,0.5756257772445679,0.5472103953361511,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3562316894531,0.9990000128746032,0.7723655700683594,0.5033751130104065,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.8197325468063354,0.391969084739685,0.3746994733810425,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3555603027344,0.7308850288391113,0.274833083152771,1.254345178604126,288.3560791015625,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.3244934082031,288.3575134277344,1.0,0.6695090532302856,1.0,1.0,0.0,1.0,-3.52736234664917,3.527352333068848,1.0008942808781285e-05,2.7264106273651123,0.3376757502555847,0.3376757502555847,0.0,206.7493591308593,210.0,10001.3427734375,-0.0,3756.467529296875,1.0,283.1499938964844,287.7808837890625,289.8052062988281,290.5465087890625,293.1499938964844,293.1499938964844,283.1499938964844,18103.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445944130420685,1.0,0.0,0.0,0.5140821933746338,0.5140858292579651,1.7634313564940385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3199.688232421875,0.0,23.062469482421875,1895.4371337890625,0.0,362.8626098632813,0.2520771920681,1.0,0.0,3.0,1.0,0.0
11983620,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3771057128906,0.7342043519020081,0.2817951142787933,0.2575852572917938,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3773193359375,0.9275912642478944,0.5747560262680054,0.5465264916419983,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3773803710937,0.9990000128746032,0.7749747037887573,0.5088242292404175,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3772277832031,0.8171660900115967,0.392152190208435,0.375003844499588,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3770751953125,0.7289130091667175,0.2752279043197632,1.256853699684143,288.3773193359375,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.31207275390625,288.3779296875,1.0,0.6715226173400879,1.0,1.0,0.0,1.0,-3.536634922027588,3.5366249084472656,1.0063114132208284e-05,2.7341153621673584,0.3334822356700897,0.3334822356700897,0.0,209.9221954345703,213.0,9872.96875,-0.0,3798.79248046875,1.0,283.1499938964844,287.8016052246094,289.8002014160156,290.5328063964844,293.1499938964844,293.1499938964844,283.1499938964844,18104.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401121735572815,1.0,0.0,0.0,0.5060527920722961,0.5060564279556274,1.7087758763523198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3163.3701171875,0.0,22.60306930541992,1895.4371337890625,0.0,353.1533203125,0.2512143552303314,1.0,0.0,3.0,1.0,0.0
11983680,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3771057128906,0.7342043519020081,0.2817951142787933,0.2575852572917938,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3773193359375,0.9275912642478944,0.5747560262680054,0.5465264916419983,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3773803710937,0.9990000128746032,0.7749747037887573,0.5088242292404175,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3772277832031,0.8171660900115967,0.392152190208435,0.375003844499588,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3770751953125,0.7289130091667175,0.2752279043197632,1.256853699684143,288.3773193359375,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.31207275390625,288.3779296875,1.0,0.6715226173400879,1.0,1.0,0.0,1.0,-3.536634922027588,3.5366249084472656,1.0063114132208284e-05,2.7341153621673584,0.3334822356700897,0.3334822356700897,0.0,209.9221954345703,213.0,9872.96875,-0.0,3798.79248046875,1.0,283.1499938964844,287.8016052246094,289.8002014160156,290.5328063964844,293.1499938964844,293.1499938964844,283.1499938964844,18104.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401121735572815,1.0,0.0,0.0,0.5060527920722961,0.5060564279556274,1.7087758763523198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3163.3701171875,0.0,22.60306930541992,1895.4371337890625,0.0,353.1533203125,0.2512143552303314,1.0,0.0,3.0,1.0,0.0
11983740,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934631347656,0.7319164872169495,0.2817212343215942,0.2576211988925934,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937072753906,0.9234153032302856,0.573868989944458,0.5458012819290161,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.9990000128746032,0.7783158421516418,0.5140700340270996,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3935852050781,0.814691960811615,0.3923304975032806,0.3752748966217041,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934326171875,0.72698575258255,0.275583952665329,1.25895893573761,288.3936767578125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.30517578125,288.394287109375,1.0,0.674131453037262,1.0,1.0,0.0,1.0,-3.54497504234314,3.5449650287628174,1.0110507901117671e-05,2.740517854690552,0.3289842307567596,0.3289842307567596,0.0,212.9435577392578,216.0,9738.1337890625,-0.0,3838.09619140625,1.0,283.1499938964844,287.8163146972656,289.794189453125,290.5176086425781,293.1499938964844,293.1499938964844,283.1499938964844,18107.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360671937465668,1.0,0.0,0.0,0.4975597560405731,0.4975774884223938,1.6519008383397704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3119.51806640625,0.0,22.12513732910156,1895.4371337890625,0.0,344.597412109375,0.2503246068954468,1.0,0.0,3.0,1.0,0.0
11983800,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934631347656,0.7319164872169495,0.2817212343215942,0.2576211988925934,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937072753906,0.9234153032302856,0.573868989944458,0.5458012819290161,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.9990000128746032,0.7783158421516418,0.5140700340270996,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3935852050781,0.814691960811615,0.3923304975032806,0.3752748966217041,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934326171875,0.72698575258255,0.275583952665329,1.25895893573761,288.3936767578125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.30517578125,288.394287109375,1.0,0.674131453037262,1.0,1.0,0.0,1.0,-3.54497504234314,3.5449650287628174,1.0110507901117671e-05,2.740517854690552,0.3289842307567596,0.3289842307567596,0.0,212.9435577392578,216.0,9738.1337890625,-0.0,3838.09619140625,1.0,283.1499938964844,287.8163146972656,289.794189453125,290.5176086425781,293.1499938964844,293.1499938964844,283.1499938964844,18107.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360671937465668,1.0,0.0,0.0,0.4975597560405731,0.4975774884223938,1.6519008383397704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3119.51806640625,0.0,22.12513732910156,1895.4371337890625,0.0,344.597412109375,0.2503246068954468,1.0,0.0,3.0,1.0,0.0
11983860,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4102478027344,0.7296829223632812,0.2816373705863952,0.257644921541214,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4105224609375,0.9193600416183472,0.5729789137840271,0.5450689792633057,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4105834960937,0.9990000128746032,0.7817633152008057,0.5192424654960632,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.410400390625,0.8122583031654358,0.3925100564956665,0.3755446672439575,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4102478027344,0.7251025438308716,0.2759324014186859,1.26100492477417,288.4104919433594,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2997131347656,288.4111328125,1.0,0.6767030954360962,1.0,1.0,0.0,1.0,-3.553130865097046,3.5531206130981445,1.0156962162000129e-05,2.746779441833496,0.3242227137088775,0.3242227137088775,0.0,215.9468536376953,219.0,9595.1767578125,-0.0,3876.9931640625,1.0,283.1499938964844,287.83111572265625,289.7853088378906,290.4991455078125,293.1499938964844,293.1499938964844,283.1499938964844,18103.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320434033870697,1.0,0.0,0.0,0.4886177778244018,0.4899280965328216,1.5930595509416893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3073.645263671875,0.0,21.681316375732425,1895.4371337890625,0.0,336.2723388671875,0.249447762966156,1.0,0.0,3.0,1.0,0.0
11983920,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4102478027344,0.7296829223632812,0.2816373705863952,0.257644921541214,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4105224609375,0.9193600416183472,0.5729789137840271,0.5450689792633057,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4105834960937,0.9990000128746032,0.7817633152008057,0.5192424654960632,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.410400390625,0.8122583031654358,0.3925100564956665,0.3755446672439575,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4102478027344,0.7251025438308716,0.2759324014186859,1.26100492477417,288.4104919433594,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2997131347656,288.4111328125,1.0,0.6767030954360962,1.0,1.0,0.0,1.0,-3.553130865097046,3.5531206130981445,1.0156962162000129e-05,2.746779441833496,0.3242227137088775,0.3242227137088775,0.0,215.9468536376953,219.0,9595.1767578125,-0.0,3876.9931640625,1.0,283.1499938964844,287.83111572265625,289.7853088378906,290.4991455078125,293.1499938964844,293.1499938964844,283.1499938964844,18103.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320434033870697,1.0,0.0,0.0,0.4886177778244018,0.4899280965328216,1.5930595509416893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3073.645263671875,0.0,21.681316375732425,1895.4371337890625,0.0,336.2723388671875,0.249447762966156,1.0,0.0,3.0,1.0,0.0
11983980,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.42828369140625,0.7274994850158691,0.2815544903278351,0.2576671540737152,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4285583496094,0.915438950061798,0.5720998048782349,0.5443437695503235,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4286193847656,0.9990000128746032,0.785163164138794,0.5243597030639648,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4284362792969,0.8098549842834473,0.3927003145217895,0.3758222162723541,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42828369140625,0.7232633829116821,0.276285856962204,1.2630609273910522,288.42852783203125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2947692871094,288.4292297363281,1.0,0.6792623996734619,1.0,1.0,0.0,1.0,-3.5612480640411377,3.5612378120422363,1.0203319106949492e-05,2.7530171871185303,0.3191975057125091,0.3191975057125091,0.0,218.9474639892578,222.0,9442.125,-0.0,3915.9423828125,1.0,283.1499938964844,287.8468933105469,289.7740783691406,290.4778137207031,293.1499938964844,293.1499938964844,283.1499938964844,18080.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277927875518799,1.0,0.0,0.0,0.4790896773338318,0.486683577299118,1.5315356094447452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3025.822509765625,0.0,21.427637100219727,1895.4371337890625,0.0,327.6708679199219,0.2487372308969497,1.0,0.0,3.0,1.0,0.0
11984040,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.42828369140625,0.7274994850158691,0.2815544903278351,0.2576671540737152,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4285583496094,0.915438950061798,0.5720998048782349,0.5443437695503235,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4286193847656,0.9990000128746032,0.785163164138794,0.5243597030639648,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4284362792969,0.8098549842834473,0.3927003145217895,0.3758222162723541,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42828369140625,0.7232633829116821,0.276285856962204,1.2630609273910522,288.42852783203125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2947692871094,288.4292297363281,1.0,0.6792623996734619,1.0,1.0,0.0,1.0,-3.5612480640411377,3.5612378120422363,1.0203319106949492e-05,2.7530171871185303,0.3191975057125091,0.3191975057125091,0.0,218.9474639892578,222.0,9442.125,-0.0,3915.9423828125,1.0,283.1499938964844,287.8468933105469,289.7740783691406,290.4778137207031,293.1499938964844,293.1499938964844,283.1499938964844,18080.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277927875518799,1.0,0.0,0.0,0.4790896773338318,0.486683577299118,1.5315356094447452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3025.822509765625,0.0,21.427637100219727,1895.4371337890625,0.0,327.6708679199219,0.2487372308969497,1.0,0.0,3.0,1.0,0.0
11984100,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.43768310546875,0.7264269590377808,0.2815154790878296,0.2576799988746643,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4379577636719,0.913536250591278,0.5716671347618103,0.543986976146698,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.43804931640625,0.9990000128746032,0.7868320941925049,0.5268973708152771,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4378356933594,0.8086643815040588,0.3928017020225525,0.3759662806987762,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.43768310546875,0.7223613262176514,0.2764667272567749,1.2641047239303589,288.4379577636719,288.8150329589844,291.0330505371094,286.7898864746094,291.0335693359375,297.2924194335937,288.4386291503906,1.0,0.6805408000946045,1.0,1.0,0.0,1.0,-3.565316200256348,3.5653059482574463,1.0226600352325477e-05,2.7561464309692383,0.3165832757949829,0.3165832757949829,0.0,220.44754028320312,222.0,9362.4462890625,-0.0,3935.501708984375,1.0,283.1499938964844,287.85516357421875,289.76776123046875,290.46612548828125,293.1499938964844,293.1499938964844,283.1499938964844,18065.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4255381822586059,1.0,0.0,0.0,0.4741689562797546,0.4868950843811035,1.5002363795701967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3000.560546875,0.0,21.384424209594727,1895.4371337890625,0.0,323.1858825683594,0.2484755218029022,1.0,0.0,3.0,1.0,0.0
