time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4471740722656,0.7253666520118713,0.2814780175685882,0.2576943635940552,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44744873046875,0.9116753339767456,0.5712388753890991,0.5436345338821411,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.447509765625,0.9990000128746032,0.788476824760437,0.5294209718704224,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.44732666015625,0.8074805736541748,0.3929074108600616,0.3761144578456878,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4471740722656,0.7214708924293518,0.2766506373882293,1.2651618719100952,288.4474182128906,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2901306152344,288.4481201171875,1.0,0.6818188428878784,1.0,1.0,0.0,1.0,-3.5693953037261963,3.569385051727295,1.024997891363455e-05,2.759287118911743,0.313896894454956,0.313896894454956,0.0,221.9475860595703,225.0,9281.341796875,-0.0,3955.130859375,1.0,283.1499938964844,287.86358642578125,289.760986328125,290.4537658691406,293.1499938964844,293.1499938964844,283.1499938964844,18053.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231772720813751,1.0,0.0,0.0,0.4691983759403229,0.4877726435661316,1.4689480742902106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2974.329345703125,0.0,21.37491226196289,1895.4371337890625,0.0,318.54498291015625,0.2482647746801376,1.0,0.0,3.0,1.0,0.0
11984220,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4660339355469,0.723277747631073,0.2814056277275085,0.2577259242534637,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.46630859375,0.908084511756897,0.5703931450843811,0.5429405570030212,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.46636962890625,0.9990000128746032,0.7916866540908813,0.5344277024269104,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4661865234375,0.8051291108131409,0.3931299149990082,0.3764217793941498,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4660339355469,0.7197214961051941,0.2770263254642486,1.267313003540039,288.4662780761719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2856140136719,288.4669494628906,1.0,0.6843730807304382,1.0,1.0,0.0,1.0,-3.5775790214538574,3.577568769454956,1.0296990694769192e-05,2.7655978202819824,0.3082931935787201,0.3082931935787201,0.0,224.94764709472656,228.0,9115.517578125,-0.0,3994.580322265625,1.0,283.1499938964844,287.8803405761719,289.74627685546875,290.4272766113281,293.1499938964844,293.1499938964844,283.1499938964844,18039.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181112945079803,1.0,0.0,0.0,0.4591491222381592,0.4899879395961761,1.40669840220653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2919.76025390625,0.0,21.38872528076172,1895.4371337890625,0.0,308.7713928222656,0.2479268759489059,1.0,0.0,3.0,1.0,0.0
11984280,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4660339355469,0.723277747631073,0.2814056277275085,0.2577259242534637,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.46630859375,0.908084511756897,0.5703931450843811,0.5429405570030212,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.46636962890625,0.9990000128746032,0.7916866540908813,0.5344277024269104,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4661865234375,0.8051291108131409,0.3931299149990082,0.3764217793941498,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4660339355469,0.7197214961051941,0.2770263254642486,1.267313003540039,288.4662780761719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2856140136719,288.4669494628906,1.0,0.6843730807304382,1.0,1.0,0.0,1.0,-3.5775790214538574,3.577568769454956,1.0296990694769192e-05,2.7655978202819824,0.3082931935787201,0.3082931935787201,0.0,224.94764709472656,228.0,9115.517578125,-0.0,3994.580322265625,1.0,283.1499938964844,287.8803405761719,289.74627685546875,290.4272766113281,293.1499938964844,293.1499938964844,283.1499938964844,18039.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181112945079803,1.0,0.0,0.0,0.4591491222381592,0.4899879395961761,1.40669840220653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2919.76025390625,0.0,21.38872528076172,1895.4371337890625,0.0,308.7713928222656,0.2479268759489059,1.0,0.0,3.0,1.0,0.0
11984340,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4803161621094,0.7217134833335876,0.281351089477539,0.2577507495880127,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4805603027344,0.905478298664093,0.5697576403617859,0.5424203872680664,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48065185546875,0.9990000128746032,0.7940502166748047,0.5381984114646912,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.48046875,0.8033714890480042,0.3933074474334717,0.3766635656356811,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48028564453125,0.7184165716171265,0.2773175835609436,1.2689751386642456,288.4805603027344,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2822570800781,288.4812316894531,1.0,0.6863110661506653,1.0,1.0,0.0,1.0,-3.5838098526000977,3.583799362182617,1.0332881174690556e-05,2.770411729812622,0.3038168549537658,0.3038168549537658,0.0,227.22772216796875,228.0,8985.9150390625,-0.0,4024.703125,1.0,283.1499938964844,287.8929748535156,289.734375,290.40594482421875,293.1499938964844,293.1499938964844,283.1499938964844,18037.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139684736728668,1.0,0.0,0.0,0.4513818323612213,0.4913366734981537,1.3595075287753389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2876.788818359375,0.0,21.39146423339844,1895.4371337890625,0.0,300.9573059082031,0.2476899623870849,1.0,0.0,3.0,1.0,0.0
11984400,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4848327636719,0.721222996711731,0.2813338339328766,0.2577585875988006,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.485107421875,0.904678463935852,0.5695580840110779,0.5422572493553162,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.48516845703125,0.9990000128746032,0.7947827577590942,0.5393832325935364,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4849853515625,0.8028236031532288,0.3933648765087127,0.3767412304878235,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4848022460937,0.7180083990097046,0.277410477399826,1.2695040702819824,288.4850769042969,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2811889648437,288.4857482910156,1.0,0.6869223713874817,1.0,1.0,0.0,1.0,-3.585777997970581,3.58576774597168,1.0344237125536893e-05,2.7719342708587646,0.3023633062839508,0.3023633062839508,0.0,227.9477386474609,231.0,8944.236328125,-0.0,4034.23779296875,1.0,283.1499938964844,287.8969421386719,289.7304992675781,290.3990478515625,293.1499938964844,293.1499938964844,283.1499938964844,18037.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126144051551819,1.0,0.0,0.0,0.4488976001739502,0.4916737079620361,1.3445843549675374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2862.9619140625,0.0,21.38890266418457,1895.4371337890625,0.0,298.43658447265625,0.2476135194301605,1.0,0.0,3.0,1.0,0.0
11984460,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50323486328125,0.7190774083137512,0.2810825407505035,0.2576957941055298,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.50347900390625,0.9013577103614808,0.568554699420929,0.5414841771125793,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5035705566406,0.9990000128746032,0.7975807785987854,0.5443695783615112,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5033874511719,0.8004633188247681,0.3934293389320373,0.3769703209400177,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50323486328125,0.7162013053894043,0.2776123285293579,1.2712290287017822,288.50347900390625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.27508544921875,288.50408935546875,1.0,0.6893402338027954,1.0,1.0,0.0,1.0,-3.5931246280670166,3.5931143760681152,1.03867678262759e-05,2.777649402618408,0.2960531711578369,0.2960531711578369,0.0,230.9508819580078,234.0,8763.7099609375,-0.0,4071.845458984375,1.0,283.1499938964844,287.9133605957031,289.7135009765625,290.3691711425781,293.1499938964844,293.1499938964844,283.1499938964844,18041.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068872034549713,1.0,0.0,0.0,0.438308984041214,0.4926233291625976,1.2819002748187812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2803.519775390625,0.0,21.35834693908692,1895.4371337890625,0.0,287.947021484375,0.2472741901874542,1.0,0.0,3.0,1.0,0.0
11984520,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50323486328125,0.7190774083137512,0.2810825407505035,0.2576957941055298,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.50347900390625,0.9013577103614808,0.568554699420929,0.5414841771125793,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5035705566406,0.9990000128746032,0.7975807785987854,0.5443695783615112,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5033874511719,0.8004633188247681,0.3934293389320373,0.3769703209400177,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50323486328125,0.7162013053894043,0.2776123285293579,1.2712290287017822,288.50347900390625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.27508544921875,288.50408935546875,1.0,0.6893402338027954,1.0,1.0,0.0,1.0,-3.5931246280670166,3.5931143760681152,1.03867678262759e-05,2.777649402618408,0.2960531711578369,0.2960531711578369,0.0,230.9508819580078,234.0,8763.7099609375,-0.0,4071.845458984375,1.0,283.1499938964844,287.9133605957031,289.7135009765625,290.3691711425781,293.1499938964844,293.1499938964844,283.1499938964844,18041.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068872034549713,1.0,0.0,0.0,0.438308984041214,0.4926233291625976,1.2819002748187812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2803.519775390625,0.0,21.35834693908692,1895.4371337890625,0.0,287.947021484375,0.2472741901874542,1.0,0.0,3.0,1.0,0.0
11984580,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5201721191406,0.7166479825973511,0.2805716097354889,0.2573928236961365,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5203857421875,0.8978679776191711,0.5672999620437622,0.5404690504074097,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5204772949219,0.9990000128746032,0.7999595999717712,0.549517035484314,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5202941894531,0.7978674173355103,0.3932321965694427,0.3769478499889374,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5201416015625,0.7140796184539795,0.2775190770626068,1.271628975868225,288.5203857421875,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2665100097656,288.5209655761719,1.0,0.6914619207382202,1.0,1.0,0.0,1.0,-3.5981884002685547,3.598177909851074,1.0416153600090183e-05,2.7815959453582764,0.289261519908905,0.289261519908905,0.0,233.9564208984375,237.0,8569.3095703125,-0.0,4103.5986328125,1.0,283.1499938964844,287.9287414550781,289.69390869140625,290.3362121582031,293.1499938964844,293.1499938964844,283.1499938964844,18046.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4010872840881347,1.0,0.0,0.0,0.4272013902664184,0.4930312037467956,1.2177518549094657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2739.751708984375,0.0,21.30122756958008,1895.4371337890625,0.0,277.5910949707031,0.2468950003385543,1.0,0.0,3.0,1.0,0.0
11984640,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5201721191406,0.7166479825973511,0.2805716097354889,0.2573928236961365,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5203857421875,0.8978679776191711,0.5672999620437622,0.5404690504074097,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5204772949219,0.9990000128746032,0.7999595999717712,0.549517035484314,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5202941894531,0.7978674173355103,0.3932321965694427,0.3769478499889374,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5201416015625,0.7140796184539795,0.2775190770626068,1.271628975868225,288.5203857421875,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2665100097656,288.5209655761719,1.0,0.6914619207382202,1.0,1.0,0.0,1.0,-3.5981884002685547,3.598177909851074,1.0416153600090183e-05,2.7815959453582764,0.289261519908905,0.289261519908905,0.0,233.9564208984375,237.0,8569.3095703125,-0.0,4103.5986328125,1.0,283.1499938964844,287.9287414550781,289.69390869140625,290.3362121582031,293.1499938964844,293.1499938964844,283.1499938964844,18046.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4010872840881347,1.0,0.0,0.0,0.4272013902664184,0.4930312037467956,1.2177518549094657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2739.751708984375,0.0,21.30122756958008,1895.4371337890625,0.0,277.5910949707031,0.2468950003385543,1.0,0.0,3.0,1.0,0.0
11984700,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5282287597656,0.7153506875038147,0.2802489399909973,0.2571751177310943,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5284729003906,0.8960762619972229,0.5666069388389587,0.5398940443992615,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5285339355469,0.9990000128746032,0.8010092973709106,0.5521325469017029,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.52838134765625,0.7965087294578552,0.3930648565292358,0.3768655657768249,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5282287597656,0.7129207849502563,0.2773890197277069,1.271425724029541,288.5284729003906,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2616271972656,288.5290222167969,1.0,0.6924358606338501,1.0,1.0,0.0,1.0,-3.600038766860962,3.600028276443481,1.042689927999163e-05,2.783036947250366,0.2856606841087341,0.2856606841087341,0.0,235.4587554931641,237.0,8466.7724609375,-0.0,4117.7080078125,1.0,283.1499938964844,287.93609619140625,289.6827087402344,290.3180236816406,293.1499938964844,293.1499938964844,283.1499938964844,18048.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981061577796936,1.0,0.0,0.0,0.4214199781417846,0.4930986762046814,1.1850146641734229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2705.997802734375,0.0,21.26513671875,1895.4371337890625,0.0,272.3652038574219,0.2466907948255539,1.0,0.0,3.0,1.0,0.0
11984760,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.53619384765625,0.7140114307403564,0.2798937857151031,0.2569263577461242,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5364074707031,0.8942678570747375,0.5658820867538452,0.539287269115448,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5364990234375,0.9990000128746032,0.8019804954528809,0.5547647476196289,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53631591796875,0.7951257824897766,0.3928645849227905,0.3767499923706054,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.53619384765625,0.7117114663124084,0.2772175371646881,1.2710248231887815,288.5364074707031,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2565002441406,288.5369567871094,1.0,0.6933667063713074,1.0,1.0,0.0,1.0,-3.601555585861206,3.6015450954437256,1.0435710464662408e-05,2.784217834472656,0.2819232046604156,0.2819232046604156,0.0,236.9607849121093,240.0,8360.90234375,-0.0,4130.94775390625,1.0,283.1499938964844,287.943359375,289.6705627441406,290.2986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18050.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950395584106445,1.0,0.0,0.0,0.4154956042766571,0.4931189715862274,1.1519306397644868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2671.11083984375,0.0,21.22599029541016,1895.4371337890625,0.0,267.0538330078125,0.2464791387319564,1.0,0.0,3.0,1.0,0.0
11984820,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.55181884765625,0.7111992835998535,0.2790974676609039,0.2563491761684418,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5520324707031,0.8905989527702332,0.5643476247787476,0.5379918813705444,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5520935058594,0.9990000128746032,0.8037133812904358,0.5597538352012634,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55194091796875,0.7922895550727844,0.3923772871494293,0.3764342963695526,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5517883300781,0.7091366052627563,0.2767650783061981,1.2697124481201172,288.552001953125,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2457275390625,288.55255126953125,1.0,0.6950616240501404,1.0,1.0,0.0,1.0,-3.60334587097168,3.603335380554199,1.0446165106259286e-05,2.785629272460937,0.2739983201026916,0.2739983201026916,0.0,239.9654235839844,243.0,8138.6953125,-0.0,4154.171875,1.0,283.1499938964844,287.9576110839844,289.6433410644531,290.2561950683594,293.1499938964844,293.1499938964844,283.1499938964844,18053.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885193169116974,1.0,0.0,0.0,0.4031886756420135,0.4930343627929687,1.0847012177350734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2597.785888671875,0.0,21.13954734802246,1895.4371337890625,0.0,255.9618988037109,0.2460353076457977,1.0,0.0,3.0,1.0,0.0
11984880,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.55181884765625,0.7111992835998535,0.2790974676609039,0.2563491761684418,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5520324707031,0.8905989527702332,0.5643476247787476,0.5379918813705444,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5520935058594,0.9990000128746032,0.8037133812904358,0.5597538352012634,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55194091796875,0.7922895550727844,0.3923772871494293,0.3764342963695526,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5517883300781,0.7091366052627563,0.2767650783061981,1.2697124481201172,288.552001953125,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2457275390625,288.55255126953125,1.0,0.6950616240501404,1.0,1.0,0.0,1.0,-3.60334587097168,3.603335380554199,1.0446165106259286e-05,2.785629272460937,0.2739983201026916,0.2739983201026916,0.0,239.9654235839844,243.0,8138.6953125,-0.0,4154.171875,1.0,283.1499938964844,287.9576110839844,289.6433410644531,290.2561950683594,293.1499938964844,293.1499938964844,283.1499938964844,18053.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885193169116974,1.0,0.0,0.0,0.4031886756420135,0.4930343627929687,1.0847012177350734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2597.785888671875,0.0,21.13954734802246,1895.4371337890625,0.0,255.9618988037109,0.2460353076457977,1.0,0.0,3.0,1.0,0.0
11984940,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5667724609375,0.70814448595047,0.2781980335712433,0.2556828558444977,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5669860839844,0.886803150177002,0.5627099871635437,0.536604106426239,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.9988756775856018,0.8053582906723022,0.5629564523696899,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.56689453125,0.7893127202987671,0.3917862772941589,0.3760246038436889,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5667419433594,0.7063196301460266,0.2761857509613037,1.2678378820419312,288.56695556640625,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2352294921875,288.56744384765625,1.0,0.6963398456573486,1.0,1.0,0.0,1.0,-3.601987600326538,3.6019771099090576,1.0438422577863092e-05,2.784626007080078,0.2654250860214233,0.2654250860214233,0.0,242.9739227294922,246.0,7901.7607421875,-0.0,4169.07470703125,1.0,283.1499938964844,287.9715881347656,289.6126403808594,290.20904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18056.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813364803791046,1.0,0.0,0.0,0.3902628123760223,0.4928322434425354,1.0164520780620025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2519.716552734375,0.0,21.044893264770508,1895.4371337890625,0.0,244.02700805664065,0.2455686330795288,1.0,0.0,3.0,1.0,0.0
11985000,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5667724609375,0.70814448595047,0.2781980335712433,0.2556828558444977,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5669860839844,0.886803150177002,0.5627099871635437,0.536604106426239,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.9988756775856018,0.8053582906723022,0.5629564523696899,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.56689453125,0.7893127202987671,0.3917862772941589,0.3760246038436889,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5667419433594,0.7063196301460266,0.2761857509613037,1.2678378820419312,288.56695556640625,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2352294921875,288.56744384765625,1.0,0.6963398456573486,1.0,1.0,0.0,1.0,-3.601987600326538,3.6019771099090576,1.0438422577863092e-05,2.784626007080078,0.2654250860214233,0.2654250860214233,0.0,242.9739227294922,246.0,7901.7607421875,-0.0,4169.07470703125,1.0,283.1499938964844,287.9715881347656,289.6126403808594,290.20904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18056.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813364803791046,1.0,0.0,0.0,0.3902628123760223,0.4928322434425354,1.0164520780620025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2519.716552734375,0.0,21.044893264770508,1895.4371337890625,0.0,244.02700805664065,0.2455686330795288,1.0,0.0,3.0,1.0,0.0
11985060,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810241699219,0.7049059271812439,0.2772101163864136,0.2549391090869903,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.8829102516174316,0.5609805583953857,0.5351333618164062,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.581298828125,0.9970853328704834,0.8071478605270386,0.5644469261169434,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5811462402344,0.786223828792572,0.3911038935184479,0.3755317330360412,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810241699219,0.703346312046051,0.2755032479763031,1.2655011415481567,288.5812072753906,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.22613525390625,288.5816955566406,1.0,0.6972663998603821,1.0,1.0,0.0,1.0,-3.59771466255188,3.5977041721343994,1.0413696145405991e-05,2.7813315391540527,0.256152331829071,0.256152331829071,0.0,245.98057556152344,249.0,7651.041015625,-0.0,4176.22607421875,1.0,283.1499938964844,287.9852294921875,289.5790710449219,290.15777587890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733918964862823,1.0,0.0,0.0,0.3767231404781341,0.492549866437912,9.492055141890889e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2436.97802734375,0.0,20.94428253173828,1895.4371337890625,0.0,231.121826171875,0.2450838685035705,1.0,0.0,3.0,1.0,0.0
11985120,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810241699219,0.7049059271812439,0.2772101163864136,0.2549391090869903,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.8829102516174316,0.5609805583953857,0.5351333618164062,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.581298828125,0.9970853328704834,0.8071478605270386,0.5644469261169434,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5811462402344,0.786223828792572,0.3911038935184479,0.3755317330360412,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810241699219,0.703346312046051,0.2755032479763031,1.2655011415481567,288.5812072753906,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.22613525390625,288.5816955566406,1.0,0.6972663998603821,1.0,1.0,0.0,1.0,-3.59771466255188,3.5977041721343994,1.0413696145405991e-05,2.7813315391540527,0.256152331829071,0.256152331829071,0.0,245.98057556152344,249.0,7651.041015625,-0.0,4176.22607421875,1.0,283.1499938964844,287.9852294921875,289.5790710449219,290.15777587890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733918964862823,1.0,0.0,0.0,0.3767231404781341,0.492549866437912,9.492055141890889e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2436.97802734375,0.0,20.94428253173828,1895.4371337890625,0.0,231.121826171875,0.2450838685035705,1.0,0.0,3.0,1.0,0.0
11985180,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5886535644531,0.7031676769256592,0.2766561508178711,0.2545167803764343,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5888671875,0.8808483481407166,0.5600314140319824,0.5343223810195923,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5889587402344,0.996096134185791,0.8081309795379639,0.565171480178833,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5887756347656,0.7845780849456787,0.3907098770141601,0.3752393424510956,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5886535644531,0.7017456889152527,0.2751072943210602,1.264102816581726,288.5888671875,289.2871398925781,290.6523132324219,286.60211181640625,290.6531677246094,297.2218017578125,288.58935546875,1.0,0.6977134346961975,1.0,1.0,0.0,1.0,-3.59506893157959,3.5950584411621094,1.0398370250186416e-05,2.779280662536621,0.2509349882602691,0.2509349882602691,0.0,247.5735015869141,249.0,7513.26123046875,-0.0,4178.994140625,1.0,283.1499938964844,287.9925537109375,289.5602722167969,290.129150390625,293.1499938964844,293.1499938964844,283.1499938964844,18059.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368850827217102,1.0,0.0,0.0,0.3693001866340637,0.4923783838748932,9.146507551349714e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2391.3740234375,0.0,20.8891716003418,1895.4371337890625,0.0,223.86257934570312,0.2448209226131439,1.0,0.0,3.0,1.0,0.0
11985240,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5955505371094,0.7016220092773438,0.2761502861976623,0.254129022359848,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59576416015625,0.8790296912193298,0.5591747164726257,0.5335890054702759,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958557128906,0.9952159523963928,0.8089905977249146,0.565812349319458,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956726074219,0.7831215262413025,0.3903441429138183,0.374964565038681,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5955505371094,0.7003204822540283,0.2747392952442169,1.2627861499786377,288.59576416015625,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2180480957031,288.59625244140625,1.0,0.6980899572372437,1.0,1.0,0.0,1.0,-3.592576742172241,3.59256649017334,1.0383947483205702e-05,2.777349710464477,0.2461425065994262,0.2461425065994262,0.0,248.98297119140625,252.0,7388.79052734375,-0.0,4181.03857421875,1.0,283.1499938964844,287.999267578125,289.543212890625,290.10308837890625,293.1499938964844,293.1499938964844,283.1499938964844,18059.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646498322486877,1.0,0.0,0.0,0.362604022026062,0.4922188222408294,8.849113442011003e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2350.173828125,0.0,20.839733123779297,1895.4371337890625,0.0,217.2107391357422,0.2445857524871826,1.0,0.0,3.0,1.0,0.0
11985300,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6029968261719,0.6999692916870117,0.2755962610244751,0.2537024319171905,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60321044921875,0.8770996928215027,0.5582462549209595,0.532792866230011,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6033020019531,0.9942694902420044,0.809887170791626,0.566484808921814,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031188964844,0.7815707325935364,0.3899379670619964,0.3746563196182251,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6029968261719,0.6987947225570679,0.2743302881717682,1.2613074779510498,288.60321044921875,289.3541259765625,290.5982971191406,286.5700988769531,290.5992126464844,297.2141418457031,288.60369873046875,1.0,0.6984712481498718,1.0,1.0,0.0,1.0,-3.5897655487060547,3.589755058288574,1.0367688446422108e-05,2.7751715183258057,0.2408579289913177,0.2408579289913177,0.0,250.48388671875,252.0,7253.849609375,-0.0,4182.79296875,1.0,283.1499938964844,288.0066223144531,289.52459716796875,290.07470703125,293.1499938964844,293.1499938964844,283.1499938964844,18060.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600010275840759,1.0,0.0,0.0,0.3553541898727417,0.4920431971549988,8.541841012288387e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2305.525146484375,0.0,20.786602020263672,1895.4371337890625,0.0,209.910400390625,0.2443334311246872,1.0,0.0,3.0,1.0,0.0
11985360,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61053466796875,0.6983098387718201,0.2750264406204223,0.2532618641853332,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.8751768469810486,0.5573011040687561,0.5319812297821045,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.99331134557724,0.8107596635818481,0.5671424269676208,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.780020534992218,0.3895145654678345,0.374332070350647,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61053466796875,0.6972609162330627,0.2739037573337555,1.2597508430480957,288.6107482910156,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.21026611328125,288.6112670898437,1.0,0.6988319754600525,1.0,1.0,0.0,1.0,-3.586787939071656,3.586777448654175,1.0350481716159264e-05,2.772864580154419,0.2353795915842056,0.2353795915842056,0.0,251.9847412109375,255.0,7116.55615234375,-0.0,4184.1015625,1.0,283.1499938964844,288.0142517089844,289.5056457519531,290.0457458496094,293.1499938964844,293.1499938964844,283.1499938964844,18060.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3551775217056274,1.0,0.0,0.0,0.3479846715927124,0.4918615520000458,8.244186666672704e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2260.114990234375,0.0,20.73304748535156,1895.4371337890625,0.0,202.39059448242188,0.2440795600414276,1.0,0.0,3.0,1.0,0.0
11985420,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6949740648269653,0.27384153008461,0.2523408532142639,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260681152344,0.8713552355766296,0.5553625822067261,0.5303136706352234,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261291503906,0.9913573265075684,0.812427282333374,0.5684068202972412,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7769244909286499,0.3886181712150574,0.3736376166343689,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6941731572151184,0.2730007171630859,1.2564165592193604,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.20263671875,288.6265563964844,1.0,0.6994940042495728,1.0,1.0,0.0,1.0,-3.58034896850586,3.580338716506958,1.031332340062363e-05,2.767875909805298,0.2238424718379974,0.2238424718379974,0.0,254.9864044189453,258.0,6836.00244140625,-0.0,4185.42626953125,1.0,283.1499938964844,288.030517578125,289.4667053222656,289.9862976074219,293.1499938964844,293.1499938964844,283.1499938964844,18061.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34506556391716,1.0,0.0,0.0,0.3329408168792724,0.4914906322956085,7.677637192671227e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2167.3779296875,0.0,20.62547874450684,1895.4371337890625,0.0,186.74874877929688,0.2435695677995681,1.0,0.0,3.0,1.0,0.0
11985480,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6949740648269653,0.27384153008461,0.2523408532142639,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260681152344,0.8713552355766296,0.5553625822067261,0.5303136706352234,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261291503906,0.9913573265075684,0.812427282333374,0.5684068202972412,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7769244909286499,0.3886181712150574,0.3736376166343689,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6941731572151184,0.2730007171630859,1.2564165592193604,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.20263671875,288.6265563964844,1.0,0.6994940042495728,1.0,1.0,0.0,1.0,-3.58034896850586,3.580338716506958,1.031332340062363e-05,2.767875909805298,0.2238424718379974,0.2238424718379974,0.0,254.9864044189453,258.0,6836.00244140625,-0.0,4185.42626953125,1.0,283.1499938964844,288.030517578125,289.4667053222656,289.9862976074219,293.1499938964844,293.1499938964844,283.1499938964844,18061.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34506556391716,1.0,0.0,0.0,0.3329408168792724,0.4914906322956085,7.677637192671227e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2167.3779296875,0.0,20.62547874450684,1895.4371337890625,0.0,186.74874877929688,0.2435695677995681,1.0,0.0,3.0,1.0,0.0
11985540,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387634277344,0.692155659198761,0.2727990448474884,0.2515258193016052,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390075683594,0.8681702613830566,0.5536837577819824,0.5288665294647217,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390686035156,0.98967444896698,0.8137430548667908,0.5694119334220886,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.638916015625,0.7743287682533264,0.3878132998943329,0.3730064630508423,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387634277344,0.6915596723556519,0.2721906900405884,1.2533888816833496,288.6390075683594,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1963195800781,288.6394958496094,1.0,0.6999885439872742,1.0,1.0,0.0,1.0,-3.5744357109069824,3.574425458908081,1.0279257367074024e-05,2.7632946968078613,0.2135267555713653,0.2135267555713653,0.0,257.5077819824219,258.0,6595.0263671875,-0.0,4185.19287109375,1.0,283.1499938964844,288.04541015625,289.43310546875,289.9349670410156,293.1499938964844,293.1499938964844,283.1499938964844,18061.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3361262679100036,1.0,0.0,0.0,0.3200209736824035,0.4911756515502929,7.228950771320797e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2087.7568359375,0.0,20.53515815734864,1895.4371337890625,0.0,172.97860717773438,0.2431407868862152,1.0,0.0,3.0,1.0,0.0
11985600,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6412353515625,0.6916174292564392,0.2725957036018371,0.2513664066791534,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.8675664067268372,0.553358793258667,0.528586208820343,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6415405273437,0.989349603652954,0.8139848709106445,0.5695974230766296,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.641357421875,0.7738351225852966,0.3876547217369079,0.3728814125061035,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6412353515625,0.6910601854324341,0.2720312476158142,1.2527897357940674,288.6414489746094,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19512939453125,288.6419677734375,1.0,0.7000765204429626,1.0,1.0,0.0,1.0,-3.573258638381958,3.5732483863830566,1.027248345053522e-05,2.762382984161377,0.2114973813295364,0.2114973813295364,0.0,257.988037109375,261.0,6548.69482421875,-0.0,4185.013671875,1.0,283.1499938964844,288.04840087890625,289.4266052246094,289.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,18061.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3343829810619354,1.0,0.0,0.0,0.3175369501113891,0.4911161661148071,7.1461827566565725e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2072.45556640625,0.0,20.51803398132324,1895.4371337890625,0.0,170.29183959960938,0.2430593073368072,1.0,0.0,3.0,1.0,0.0
11985660,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65655517578125,0.6882432699203491,0.2712894976139068,0.2503391802310943,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.8638122081756592,0.5512893795967102,0.5267988443374634,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6568298339844,0.9872866272926332,0.8154300451278687,0.5707122683525085,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566772460937,0.7707542777061462,0.3866240382194519,0.372063547372818,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.65655517578125,0.6879256963729858,0.2709968090057373,1.2488776445388794,288.6567687988281,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1876525878906,288.6572570800781,1.0,0.7005812525749207,1.0,1.0,0.0,1.0,-3.5655245780944824,3.565514326095581,1.0228029168501962e-05,2.7563915252685547,0.1983265578746795,0.1983265578746795,0.0,260.9896545410156,264.0,6256.5703125,-0.0,4182.89208984375,1.0,283.1499938964844,288.06817626953125,289.3854675292969,289.8623352050781,293.1499938964844,293.1499938964844,283.1499938964844,18060.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3232001066207886,1.0,0.0,0.0,0.3018627464771271,0.4907523393630981,6.6465988268760165e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1975.9735107421875,0.0,20.4118766784668,1895.4371337890625,0.0,152.983642578125,0.2425524890422821,1.0,0.0,3.0,1.0,0.0
11985720,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65655517578125,0.6882432699203491,0.2712894976139068,0.2503391802310943,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.8638122081756592,0.5512893795967102,0.5267988443374634,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6568298339844,0.9872866272926332,0.8154300451278687,0.5707122683525085,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566772460937,0.7707542777061462,0.3866240382194519,0.372063547372818,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.65655517578125,0.6879256963729858,0.2709968090057373,1.2488776445388794,288.6567687988281,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1876525878906,288.6572570800781,1.0,0.7005812525749207,1.0,1.0,0.0,1.0,-3.5655245780944824,3.565514326095581,1.0228029168501962e-05,2.7563915252685547,0.1983265578746795,0.1983265578746795,0.0,260.9896545410156,264.0,6256.5703125,-0.0,4182.89208984375,1.0,283.1499938964844,288.06817626953125,289.3854675292969,289.8623352050781,293.1499938964844,293.1499938964844,283.1499938964844,18060.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3232001066207886,1.0,0.0,0.0,0.3018627464771271,0.4907523393630981,6.6465988268760165e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1975.9735107421875,0.0,20.4118766784668,1895.4371337890625,0.0,152.983642578125,0.2425524890422821,1.0,0.0,3.0,1.0,0.0
11985780,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715393066406,0.684853196144104,0.2699218690395355,0.2492583245038986,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717529296875,0.860092282295227,0.549152135848999,0.5249496698379517,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6718444824219,0.9851661324501038,0.816758930683136,0.5717487335205078,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716613769531,0.7676819562911987,0.385524034500122,0.3711822926998138,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715393066406,0.6847714185714722,0.2698970437049866,1.2446798086166382,288.6717529296875,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1802062988281,288.6722412109375,1.0,0.7010076642036438,1.0,1.0,0.0,1.0,-3.557137012481689,3.557126998901367,1.0179929631704e-05,2.749894618988037,0.1843011677265167,0.1843011677265167,0.0,263.9912414550781,267.0,5961.40185546875,-0.0,4179.04443359375,1.0,283.1499938964844,288.09033203125,289.34344482421875,289.79833984375,293.1499938964844,293.1499938964844,283.1499938964844,18059.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3115652501583099,1.0,0.0,0.0,0.2859976589679718,0.4904117286205292,6.1754166225114204e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1878.4884033203125,0.0,20.308013916015625,1895.4371337890625,0.0,134.71197509765625,0.242052361369133,1.0,0.0,3.0,1.0,0.0
11985840,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715393066406,0.684853196144104,0.2699218690395355,0.2492583245038986,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717529296875,0.860092282295227,0.549152135848999,0.5249496698379517,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6718444824219,0.9851661324501038,0.816758930683136,0.5717487335205078,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716613769531,0.7676819562911987,0.385524034500122,0.3711822926998138,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715393066406,0.6847714185714722,0.2698970437049866,1.2446798086166382,288.6717529296875,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1802062988281,288.6722412109375,1.0,0.7010076642036438,1.0,1.0,0.0,1.0,-3.557137012481689,3.557126998901367,1.0179929631704e-05,2.749894618988037,0.1843011677265167,0.1843011677265167,0.0,263.9912414550781,267.0,5961.40185546875,-0.0,4179.04443359375,1.0,283.1499938964844,288.09033203125,289.34344482421875,289.79833984375,293.1499938964844,293.1499938964844,283.1499938964844,18059.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3115652501583099,1.0,0.0,0.0,0.2859976589679718,0.4904117286205292,6.1754166225114204e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1878.4884033203125,0.0,20.308013916015625,1895.4371337890625,0.0,134.71197509765625,0.242052361369133,1.0,0.0,3.0,1.0,0.0
11985900,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788635253906,0.6831525564193726,0.2692145705223083,0.248697429895401,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6790771484375,0.8582448959350586,0.5480572581291199,0.5240011811256409,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6791381835937,0.9840835332870485,0.817378580570221,0.5722367167472839,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6789855957031,0.7661488652229309,0.3849473595619201,0.3707171976566314,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788635253906,0.6831873059272766,0.2693224549293518,1.242472767829895,288.6790466308594,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.176513671875,288.6795349121094,1.0,0.7011911869049072,1.0,1.0,0.0,1.0,-3.552694320678711,3.5526840686798096,1.0154498340853024e-05,2.746453285217285,0.1769595891237259,0.1769595891237259,0.0,265.4920654296875,267.0,5813.2421875,-0.0,4176.46533203125,1.0,283.1499938964844,288.1023864746094,289.3221435546875,289.7659912109375,293.1499938964844,293.1499938964844,283.1499938964844,18059.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3055927753448486,1.0,0.0,0.0,0.2780198454856872,0.4902542233467102,5.949569281682443e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1829.5467529296875,0.0,20.257247924804688,1895.4371337890625,0.0,125.16808319091795,0.2418057769536972,1.0,0.0,3.0,1.0,0.0
11985960,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860046386719,0.6814482808113098,0.2684911489486694,0.2481225132942199,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.68621826171875,0.85640549659729,0.5469441413879395,0.5230361223220825,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.686279296875,0.9829854369163512,0.8179671764373779,0.5727037787437439,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861267089844,0.7646175622940063,0.3843522071838379,0.3702352941036224,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860046386719,0.6815985441207886,0.2687309980392456,1.2401922941207886,288.68621826171875,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1727905273437,288.6866760253906,1.0,0.7013545036315918,1.0,1.0,0.0,1.0,-3.548080921173096,3.548070907592773,1.0128123903996313e-05,2.74288010597229,0.1693916916847229,0.1693916916847229,0.0,266.99285888671875,270.0,5664.94140625,-0.0,4173.43994140625,1.0,283.1499938964844,288.115234375,289.3007202148437,289.73345947265625,293.1499938964844,293.1499938964844,283.1499938964844,18058.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299524188041687,1.0,0.0,0.0,0.2700236141681671,0.4901060163974762,5.729741126003773e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1780.55810546875,0.0,20.20736694335937,1895.4371337890625,0.0,115.32447052001952,0.2415619492530822,1.0,0.0,3.0,1.0,0.0
